time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151980,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,1.00885672509321e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,1.2217344192322344e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.846706466807518e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,1.0623753041727468e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,5.039427560404874e-05,285.2068786621094,294.1499938964844,290.6609191894531,289.4374694824219,294.8219299316406,293.7069091796875,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074979227269,1.3445326796368562e-10,0.0001074977844837,-0.0002459821698721,0.0,0.0,0.0,-0.0006055053090676,60.0,0.5748845338821411,-0.0,-7.87893528197969e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,1.00885672509321e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,1.2217344192322344e-05,299.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,7.846706466807518e-06,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2509155273437,0.0,0.0,1.0623753041727468e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,5.039427560404874e-05,285.2068786621094,294.1499938964844,290.6609191894531,289.4374694824219,294.8219299316406,293.7069091796875,285.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001074979227269,1.3445326796368562e-10,0.0001074977844837,-0.0002459821698721,0.0,0.0,0.0,-0.0006055053090676,60.0,0.5748845338821411,-0.0,-7.87893528197969e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.25469970703125,0.0,0.0,1.189748218166642e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,1.4407956768991426e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616577148437,0.0,0.0,9.253647476725746e-06,298.4628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2522277832031,0.0,0.0,1.252862966794055e-05,298.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,5.9430145483929664e-05,285.2084655761719,294.1499938964844,290.62237548828125,289.4208984375,294.8182067871094,293.7052001953125,285.0429077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001267731277039,1.5856167767669402e-10,0.0001267729676328,-0.000290088384645,0.0,0.0,0.0,-0.0007140770321711,60.0,0.7011138796806335,-0.0,-1.0957682539114444e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,1.4557169379258994e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2561950683594,0.0,0.0,1.7628861314733513e-05,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,1.1322304089844692e-05,298.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2539978027344,0.0,0.0,1.5329409507103264e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2517395019531,0.0,0.0,7.271577487699687e-05,285.210205078125,294.1499938964844,290.58203125,289.4034118652344,294.8123474121094,293.7012023925781,285.0429382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000155113171786,1.9400800410629407e-10,0.0001551129826111,-0.0003549375105649,0.0,0.0,0.0,-0.0008737085736356,60.0,0.8617933988571167,-0.0,-1.640447666595434e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,2.5334298697998747e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,3.068005753448233e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,1.970456105482299e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,2.667825174285099e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001265495520783,285.2136535644531,294.1499938964844,290.4964599609375,289.36578369140625,294.7864990234375,293.67730712890625,285.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002699480392038,3.376380564024117e-10,0.0002699476899579,-0.0006177084869705,0.0,0.0,0.0,-0.0015205417294055,60.0,1.4557430744171145,-0.0,-4.968509603742177e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626953125,0.0,0.0,2.5334298697998747e-05,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26239013671875,0.0,0.0,3.068005753448233e-05,299.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,1.970456105482299e-05,298.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601318359375,0.0,0.0,2.667825174285099e-05,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579345703125,0.0,0.0,0.0001265495520783,285.2136535644531,294.1499938964844,290.4964599609375,289.36578369140625,294.7864990234375,293.67730712890625,285.0430603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002699480392038,3.376380564024117e-10,0.0002699476899579,-0.0006177084869705,0.0,0.0,0.0,-0.0015205417294055,60.0,1.4557430744171145,-0.0,-4.968509603742177e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,4.5949960622238e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,5.564581078942865e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,3.573905269149691e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,4.838755194214173e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0002295286394655,285.2191162109375,294.1499938964844,290.40509033203125,289.32489013671875,294.765625,293.65533447265625,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003619971976149,4.845666090602663e-10,0.0003619967319536,-0.0009119368623942,0.0,0.0,0.0,-0.0020585323218256,60.0,1.900575399398804,-0.0,-1.6344761988307255e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673034667969,0.0,0.0,4.5949960622238e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,5.564581078942865e-05,299.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2746887207031,0.0,0.0,3.573905269149691e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646484375,0.0,0.0,4.838755194214173e-05,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26251220703125,0.0,0.0,0.0002295286394655,285.2191162109375,294.1499938964844,290.40509033203125,289.32489013671875,294.765625,293.65533447265625,285.0431823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003619971976149,4.845666090602663e-10,0.0003619967319536,-0.0009119368623942,0.0,0.0,0.0,-0.0020585323218256,60.0,1.900575399398804,-0.0,-1.6344761988307255e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,3.768372334889136e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,4.5635322749149054e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,2.9309720048331656e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,3.9682796341367066e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001882372307591,285.2134094238281,294.1499938964844,290.308837890625,289.2810974121094,294.70849609375,293.6164245605469,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007734007085673,8.746804947001862e-10,0.0007733998354524,-0.0015261485241353,0.0,0.0,0.0,-0.0042995498515665,60.0,3.5549230575561523,-0.0,-1.099298341245003e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645263671875,0.0,0.0,3.768372334889136e-05,298.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,4.5635322749149054e-05,299.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718505859375,0.0,0.0,2.9309720048331656e-05,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,3.9682796341367066e-05,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597961425781,0.0,0.0,0.0001882372307591,285.2134094238281,294.1499938964844,290.308837890625,289.2810974121094,294.70849609375,293.6164245605469,285.0434265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007734007085673,8.746804947001862e-10,0.0007733998354524,-0.0015261485241353,0.0,0.0,0.0,-0.0042995498515665,60.0,3.5549230575561523,-0.0,-1.099298341245003e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.073248656932265e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001098778375308,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,7.057008770061657e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.554573625791818e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0004532257444225,285.3318176269531,294.1499938964844,290.2085876464844,289.2347412109375,294.6016845703125,293.4976806640625,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0006055735284462,4.0716932603324096e-10,-0.0006055739358998,-0.0016760269645601,0.0,0.0,0.0,0.0028211278840899,60.0,4.313305377960205,-0.0,-6.372836480750267e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3476867675781,0.0,0.0,9.073248656932265e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475646972656,0.0,0.0,0.0001098778375308,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,7.057008770061657e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440246582031,0.0,0.0,9.554573625791818e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427124023437,0.0,0.0,0.0004532257444225,285.3318176269531,294.1499938964844,290.2085876464844,289.2347412109375,294.6016845703125,293.4976806640625,285.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,0.0006055735284462,4.0716932603324096e-10,-0.0006055739358998,-0.0016760269645601,0.0,0.0,0.0,0.0028211278840899,60.0,4.313305377960205,-0.0,-6.372836480750267e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,9.009470522869378e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354797363281,0.0,0.0,0.0001091054728021,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.34527587890625,0.0,0.0,7.007402746239677e-05,298.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,9.487411443842576e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0004500399227254,285.3157653808594,294.1499938964844,290.1572570800781,289.2107238769531,294.5482788085937,293.4674987792969,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728854686021,1.3004697319018987e-09,0.0010728841880336,-0.0023460667580366,0.0,0.0,0.0,-0.0060200602747499,60.0,5.532379627227783,-0.0,-6.283556075459273e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3335876464844,0.0,0.0,9.017584670800716e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334655761719,0.0,0.0,0.0001092037346097,299.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3432006835937,0.0,0.0,7.013713184278458e-05,298.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3301086425781,0.0,0.0,9.495956328464672e-05,298.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3287048339844,0.0,0.0,0.0004504452226683,285.3130798339844,294.1499938964844,290.10528564453125,289.18621826171875,294.5006103515625,293.4176940917969,285.04376220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608679683879,1.2884614486452506e-09,0.0009608666878193,-0.0024265137035399,0.0,0.0,0.0,-0.00545155396685,60.0,5.938190937042236,-0.0,-6.294875021239933e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.02034662431106e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001092371821869,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,7.015861774561927e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.49886452872306e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0004505832330323,285.3077697753906,294.1499938964844,289.999755859375,289.1358947753906,294.4247436523437,293.3262939453125,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611618588678,1.3228013129307215e-09,0.0009611605200916,-0.0025164990220218,0.0,0.0,0.0,-0.005468578543514,60.0,5.887261390686035,-0.0,-6.29872332069681e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296203613281,0.0,0.0,9.02034662431106e-05,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001092371821869,299.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.339111328125,0.0,0.0,7.015861774561927e-05,298.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,9.49886452872306e-05,298.57452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3247985839844,0.0,0.0,0.0004505832330323,285.3077697753906,294.1499938964844,289.999755859375,289.1358947753906,294.4247436523437,293.3262939453125,285.0442810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611618588678,1.3228013129307215e-09,0.0009611605200916,-0.0025164990220218,0.0,0.0,0.0,-0.005468578543514,60.0,5.887261390686035,-0.0,-6.29872332069681e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31170654296875,0.0,0.0,9.019336721394212e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115539550781,0.0,0.0,0.0001092249440262,299.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.32061767578125,0.0,0.0,7.015075243543833e-05,298.44879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,9.497800783719867e-05,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069763183594,0.0,0.0,0.0004505327960941,285.28387451171875,294.1499938964844,289.90582275390625,289.0904541015625,294.3468322753906,293.243896484375,285.0448608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056034467183,1.4052886632143211e-09,0.0010560330701991,-0.0026384857483208,0.0,0.0,0.0,-0.0059828129597008,60.0,6.121232032775879,-0.0,-6.297305787938967e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,9.020262950798497e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30780029296875,0.0,0.0,0.0001092361635528,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167419433594,0.0,0.0,7.015795563347638e-05,298.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3047790527344,0.0,0.0,9.49877648963593e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0004505790711846,285.27886962890625,294.1499938964844,289.8929748535156,289.08416748046875,294.3352355957031,293.2313537597656,285.0449523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686464374884,1.4293568550982627e-09,0.0010686450405046,-0.0026891489978879,0.0,0.0,0.0,-0.006057106424123,60.0,6.1657395362854,-0.0,-6.29859897571805e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.04626285773702e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001095510233426,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.036017632344738e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,9.526155918138102e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004518778296187,285.2738037109375,294.1499938964844,289.7857971191406,289.031494140625,294.2808837890625,293.089599609375,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627990075387,1.6444298145401604e-09,0.0009627973195165,-0.0033604183699935,0.0,0.0,0.0,-0.0056224269792437,60.0,5.717107772827148,-0.0,-6.33495318425048e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.60076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040771484375,0.0,0.0,9.04626285773702e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30389404296875,0.0,0.0,0.0001095510233426,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.312744140625,0.0,0.0,7.036017632344738e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,9.526155918138102e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.0,0.0,0.0004518778296187,285.2738037109375,294.1499938964844,289.7857971191406,289.031494140625,294.2808837890625,293.089599609375,285.045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627990075387,1.6444298145401604e-09,0.0009627973195165,-0.0033604183699935,0.0,0.0,0.0,-0.0056224269792437,60.0,5.717107772827148,-0.0,-6.33495318425048e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.090551611734554e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001100873632822,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.070464926073328e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.572794078849256e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0004540901863947,285.2688903808594,294.1499938964844,289.6791381835937,288.9782409667969,294.2024841308594,292.8660583496094,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686436969786,2.197285020599793e-09,0.0009686414850875,-0.004808004014194,0.0,0.0,0.0,-0.0059021143242716,60.0,5.768838882446289,-0.0,-6.397126384172226e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,9.090551611734554e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001100873632822,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088073730469,0.0,0.0,7.070464926073328e-05,298.44317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.297119140625,0.0,0.0,9.572794078849256e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956237792969,0.0,0.0,0.0004540901863947,285.2688903808594,294.1499938964844,289.6791381835937,288.9782409667969,294.2024841308594,292.8660583496094,285.0466003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009686436969786,2.197285020599793e-09,0.0009686414850875,-0.004808004014194,0.0,0.0,0.0,-0.0059021143242716,60.0,5.768838882446289,-0.0,-6.397126384172226e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29833984375,0.0,0.0,9.113327541854233e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29815673828125,0.0,0.0,0.0001103631802834,299.045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3068542480469,0.0,0.0,7.088178972480819e-05,298.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,9.596777817932888e-05,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29376220703125,0.0,0.0,0.0004552278842311,285.2664489746094,294.1499938964844,289.62628173828125,288.9515686035156,294.1630554199219,292.7367248535156,285.047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710686281323,2.4810122845053684e-09,0.0009710661252029,-0.0055514741688966,0.0,0.0,0.0,-0.0060427621938288,60.0,5.779148101806641,-0.0,-6.429217336290094e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,9.130728722084314e-05,298.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0001105739065678,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3049011230469,0.0,0.0,7.101712981238961e-05,298.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,9.61510231718421e-05,298.5674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918701171875,0.0,0.0,0.0004560971283353,285.2640075683594,294.1499938964844,289.57391357421875,288.9248962402344,294.1234436035156,292.590576171875,285.0476989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729209123179,2.697781109617381e-09,0.0009729182347655,-0.0061194822192192,0.0,0.0,0.0,-0.0061502163298428,60.0,5.777585029602051,-0.0,-6.45378932517815e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.174827573588118e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001111079473048,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.136011845432222e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.661540389060974e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0004582999681588,285.2592163085937,294.1499938964844,289.4709777832031,288.8719177246094,294.0435485839844,292.2610778808594,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776175720617,3.2471425548408206e-09,0.0009776143124327,-0.007558966986835,0.0,0.0,0.0,-0.0064225513488054,60.0,5.761679172515869,-0.0,-6.51627161118995e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29266357421875,0.0,0.0,9.174827573588118e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001111079473048,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3010559082031,0.0,0.0,7.136011845432222e-05,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896423339844,0.0,0.0,9.661540389060974e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0004582999681588,285.2592163085937,294.1499938964844,289.4709777832031,288.8719177246094,294.0435485839844,292.2610778808594,285.0489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776175720617,3.2471425548408206e-09,0.0009776143124327,-0.007558966986835,0.0,0.0,0.0,-0.0064225513488054,60.0,5.761679172515869,-0.0,-6.51627161118995e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.182517533190548e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001112010650103,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.14199268259108e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.6696378022898e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0004586840805131,285.25457763671875,294.1499938964844,289.3713073730469,288.8197326660156,293.963134765625,291.9542541503906,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784421417862,3.342882415324766e-09,0.0009784388821572,-0.0078098224475979,0.0,0.0,0.0,-0.006470042746514,60.0,5.7223334312438965,-0.0,-6.527190521410375e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890014648437,0.0,0.0,9.182517533190548e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0001112010650103,299.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,7.14199268259108e-05,298.4339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,9.6696378022898e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845458984375,0.0,0.0,0.0004586840805131,285.25457763671875,294.1499938964844,289.3713073730469,288.8197326660156,293.963134765625,291.9542541503906,285.0504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784421417862,3.342882415324766e-09,0.0009784388821572,-0.0078098224475979,0.0,0.0,0.0,-0.006470042746514,60.0,5.7223334312438965,-0.0,-6.527190521410375e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.179541666526347e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001111650271923,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.139677472878247e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,9.666504774941131e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0004585354763548,285.25,294.1499938964844,289.2757263183594,288.7688293457031,293.882568359375,291.66973876953125,285.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781206026673,3.305734797010018e-09,0.0009781172266229,-0.0077124908566474,0.0,0.0,0.0,-0.0064516076818108,60.0,5.6717610359191895,-0.0,-6.522952844534302e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,9.179541666526347e-05,298.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0001111650271923,299.03082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,7.139677472878247e-05,298.4306945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2823791503906,0.0,0.0,9.666504774941131e-05,298.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0004585354763548,285.25,294.1499938964844,289.2757263183594,288.7688293457031,293.882568359375,291.66973876953125,285.0520324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781206026673,3.305734797010018e-09,0.0009781172266229,-0.0077124908566474,0.0,0.0,0.0,-0.0064516076818108,60.0,5.6717610359191895,-0.0,-6.522952844534302e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.165237133856864e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001109917939174,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.1285518060904e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.651441359892488e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004578209773171,285.2455444335937,294.1499938964844,289.1851806640625,288.7197570800781,293.802001953125,291.4295349121094,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765997529029,3.127444525574674e-09,0.0009765966096892,-0.0072453222237527,0.0,0.0,0.0,-0.0063632405363023,60.0,5.612406253814697,-0.0,-6.502631322291563e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,9.165237133856864e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816162109375,0.0,0.0,0.0001109917939174,299.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28985595703125,0.0,0.0,7.1285518060904e-05,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,9.651441359892488e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004578209773171,285.2455444335937,294.1499938964844,289.1851806640625,288.7197570800781,293.802001953125,291.4295349121094,285.05377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765997529029,3.127444525574674e-09,0.0009765966096892,-0.0072453222237527,0.0,0.0,0.0,-0.0063632405363023,60.0,5.612406253814697,-0.0,-6.502631322291563e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153900,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.134319407166912e-05,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196655273437,0.0,0.0,0.0001106173731386,299.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,7.104504038579762e-05,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.61888290476054e-05,298.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,0.0004562765243463,285.1568603515625,294.1499938964844,289.14208984375,288.6960144042969,293.7026062011719,291.3109741210937,285.0549621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001508159097284,3.27794724697128e-09,0.001508155837655,-0.0071094459854066,0.0,0.0,0.0,-0.009103381074965,60.0,6.652525901794434,-0.0,-6.458832046973839e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,9.156501619145274e-05,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,0.0001108859942178,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,7.121756061678752e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.642241639085114e-05,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0004573845944833,285.2147521972656,294.1499938964844,289.1005859375,288.67291259765625,293.4044189453125,291.1393127441406,285.0556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009241623920388,2.966951795357886e-09,0.0009241594234481,-0.0068758483976125,0.0,0.0,0.0,-0.0060269958339631,60.0,10.198101997375488,-0.0,-6.490234483180758e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.161230991594492e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0001109432632802,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.125434785848483e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.647222032072024e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0004576208593789,285.2147521972656,294.1499938964844,289.0227966308594,288.62890625,293.3243408203125,290.9159240722656,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013930610148236,3.494970757245141e-09,0.0013930575223639,-0.0077950465492904,0.0,0.0,0.0,-0.0086230617016553,60.0,6.442813396453857,-0.0,-6.496932769550767e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,9.161230991594492e-05,298.5507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589416503906,0.0,0.0,0.0001109432632802,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2664489746094,0.0,0.0,7.125434785848483e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2563781738281,0.0,0.0,9.647222032072024e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2548522949219,0.0,0.0,0.0004576208593789,285.2147521972656,294.1499938964844,289.0227966308594,288.62890625,293.3243408203125,290.9159240722656,285.0575561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013930610148236,3.494970757245141e-09,0.0013930575223639,-0.0077950465492904,0.0,0.0,0.0,-0.0086230617016553,60.0,6.442813396453857,-0.0,-6.496932769550767e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,9.220897482009605e-05,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0001116658313549,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,7.171841571107507e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,9.710053564049304e-05,298.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,0.0004606013535521,285.2107238769531,294.1499938964844,288.95538330078125,288.5897216796875,293.2322082519531,290.6634521484375,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148818837478,3.853136920639599e-09,0.0010148780420422,-0.0091147134080529,0.0,0.0,0.0,-0.0068842316977679,60.0,5.787083625793457,-0.0,-6.58182912616212e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.25555419921875,0.0,0.0,9.223119559464976e-05,298.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554626464844,0.0,0.0,0.0001116927451221,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.26287841796875,0.0,0.0,7.173570338636637e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2529296875,0.0,0.0,9.712393512018024e-05,298.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0004607123555615,285.2105712890625,294.1499938964844,288.9527587890625,288.5881652832031,293.2288818359375,290.6532897949219,285.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075239697471,3.873213305638501e-09,0.0010075201280415,-0.0091748442500829,0.0,0.0,0.0,-0.0068563357926905,60.0,5.783719539642334,-0.0,-6.58500169947729e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.275586489820852e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001123281181207,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.214377546915784e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.767644223757088e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.000463333184598,285.2064514160156,294.1499938964844,288.8913269042969,288.5512084960937,293.1575012207031,290.3847961425781,285.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883538587018,4.502042738607771e-09,0.0009883493185043,-0.0108469696715474,0.0,0.0,0.0,-0.0070446813479065,60.0,5.534014225006104,-0.0,-6.660125961843735e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
