time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18154320,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.275586489820852e-05,298.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25201416015625,0.0,0.0,0.0001123281181207,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,7.214377546915784e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.767644223757088e-05,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2480163574219,0.0,0.0,0.000463333184598,285.2064514160156,294.1499938964844,288.8913269042969,288.5512084960937,293.1575012207031,290.3847961425781,285.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883538587018,4.502042738607771e-09,0.0009883493185043,-0.0108469696715474,0.0,0.0,0.0,-0.0070446813479065,60.0,5.534014225006104,-0.0,-6.660125961843735e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.321996913058685e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001128901421907,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.25047430023551e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.816516103455795e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004656514793168,285.2024230957031,294.1499938964844,288.8394470214844,288.5185546875,293.0821838378906,290.12860107421875,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932954562827,5.080206921803665e-09,0.0009932904504239,-0.0123617313802242,0.0,0.0,0.0,-0.0073312879540026,60.0,5.492541790008545,-0.0,-6.726931900402634e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24871826171875,0.0,0.0,9.321996913058685e-05,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2486267089844,0.0,0.0,0.0001128901421907,298.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255859375,0.0,0.0,7.25047430023551e-05,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.816516103455795e-05,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2446594238281,0.0,0.0,0.0004656514793168,285.2024230957031,294.1499938964844,288.8394470214844,288.5185546875,293.0821838378906,290.12860107421875,285.06463623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932954562827,5.080206921803665e-09,0.0009932904504239,-0.0123617313802242,0.0,0.0,0.0,-0.0073312879540026,60.0,5.492541790008545,-0.0,-6.726931900402634e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.340271935798228e-05,298.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,0.0001131114549934,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,7.264687883434817e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2444763183594,0.0,0.0,9.835761011345312e-05,298.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0004665643791668,285.200439453125,294.1499938964844,288.8173522949219,288.5040283203125,293.0446472167969,290.0113830566406,285.0659484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995241687633,5.307869699322509e-09,0.0009952363325282,-0.0129581727087497,0.0,0.0,0.0,-0.0074441460892558,60.0,5.475769996643066,-0.0,-6.753329273578856e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.56427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,9.35745847527869e-05,298.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452697753906,0.0,0.0,0.000113319583761,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,7.278055272763595e-05,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2428283691406,0.0,0.0,9.85385850071907e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2413635253906,0.0,0.0,0.0004674228548537,285.198486328125,294.1499938964844,288.7980041503906,288.49072265625,293.00714111328125,289.8959655761719,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970779065042,5.5219708805509535e-09,0.0009970724349841,-0.0135190673172473,0.0,0.0,0.0,-0.0075503117404878,60.0,5.459324359893799,-0.0,-6.778201111501403e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.375165245728569e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001135340135078,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.29182647773996e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.8725053248927e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.000468307378469,285.1946716308594,294.1499938964844,288.76788330078125,288.4682006835937,292.9331970214844,289.6962585449219,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989596437662,5.7425171284819515e-09,0.0009989539394155,-0.0140968430787324,0.0,0.0,0.0,-0.0076596243306994,60.0,5.430850982666016,-0.0,-6.803870178373472e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,9.375165245728569e-05,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,0.0001135340135078,298.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490539550781,0.0,0.0,7.29182647773996e-05,298.39862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2395935058594,0.0,0.0,9.8725053248927e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381591796875,0.0,0.0,0.000468307378469,285.1946716308594,294.1499938964844,288.76788330078125,288.4682006835937,292.9331970214844,289.6962585449219,285.070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989596437662,5.7425171284819515e-09,0.0009989539394155,-0.0140968430787324,0.0,0.0,0.0,-0.0076596243306994,60.0,5.430850982666016,-0.0,-6.803870178373472e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.38318989938125e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001136311911977,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.298067794181406e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.880955622065812e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004687082546297,285.1908874511719,294.1499938964844,288.75,288.4514465332031,292.8600158691406,289.5257568359375,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998200694099,5.8424385329658435e-09,0.0009998142486438,-0.0143585987389087,0.0,0.0,0.0,-0.0077091893181204,60.0,5.403395652770996,-0.0,-6.81551455272711e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388916015625,0.0,0.0,9.38318989938125e-05,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23876953125,0.0,0.0,0.0001136311911977,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457275390625,0.0,0.0,7.298067794181406e-05,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.880955622065812e-05,298.5351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2349853515625,0.0,0.0,0.0004687082546297,285.1908874511719,294.1499938964844,288.75,288.4514465332031,292.8600158691406,289.5257568359375,285.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998200694099,5.8424385329658435e-09,0.0009998142486438,-0.0143585987389087,0.0,0.0,0.0,-0.0077091893181204,60.0,5.403395652770996,-0.0,-6.81551455272711e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.375758236274125e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.000113541194878,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.292287773452699e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.873129602055997e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004683370643761,285.187255859375,294.1499938964844,288.7410583496094,288.4390563964844,292.7880554199219,289.387939453125,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990277467295,5.749781095687467e-09,0.0009990220423787,-0.0141158662736415,0.0,0.0,0.0,-0.0076632550917565,60.0,5.3763203620910645,-0.0,-6.804715013686291e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,9.375758236274125e-05,298.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.235595703125,0.0,0.0,0.000113541194878,298.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,7.292287773452699e-05,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.873129602055997e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318420410156,0.0,0.0,0.0004683370643761,285.187255859375,294.1499938964844,288.7410583496094,288.4390563964844,292.7880554199219,289.387939453125,285.07586669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990277467295,5.749781095687467e-09,0.0009990220423787,-0.0141158662736415,0.0,0.0,0.0,-0.0076632550917565,60.0,5.3763203620910645,-0.0,-6.804715013686291e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.354260691907255e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001132808538386,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.275566895259544e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.850491915130988e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0004672632494475,285.1836853027344,294.1499938964844,288.7369384765625,288.4292907714844,292.717529296875,289.2797241210937,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967373916879,5.481870068990702e-09,0.0009967319201678,-0.0134140104055404,0.0,0.0,0.0,-0.0075304447673261,60.0,5.347939968109131,-0.0,-6.773538530069345e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23260498046875,0.0,0.0,9.354260691907255e-05,298.5652770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325134277344,0.0,0.0,0.0001132808538386,298.9356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23931884765625,0.0,0.0,7.275566895259544e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,9.850491915130988e-05,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2287902832031,0.0,0.0,0.0004672632494475,285.1836853027344,294.1499938964844,288.7369384765625,288.4292907714844,292.717529296875,289.2797241210937,285.0788879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967373916879,5.481870068990702e-09,0.0009967319201678,-0.0134140104055404,0.0,0.0,0.0,-0.0075304447673261,60.0,5.347939968109131,-0.0,-6.773538530069345e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,9.340290853288025e-05,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001131116732722,298.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2377319335937,0.0,0.0,7.264700980158523e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,9.83578065643087e-05,298.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004665654269047,285.18194580078125,294.1499938964844,288.736572265625,288.4253234863281,292.68267822265625,289.2336730957031,285.0804138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952526306733,5.307785766461848e-09,0.0009952472755685,-0.0129579408094286,0.0,0.0,0.0,-0.0074441633187234,60.0,5.333251953125,-0.0,-6.75331861543782e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22955322265625,0.0,0.0,9.322456025984138e-05,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2294616699219,0.0,0.0,0.0001128956864704,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,7.25082863937132e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,9.81699922704138e-05,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257995605469,0.0,0.0,0.0004656745295505,285.1802062988281,294.1499938964844,288.7373046875,288.42193603515625,292.6479797363281,289.1915588378906,285.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933474939316,5.0855337718758165e-09,0.0009933424880728,-0.0123756797984242,0.0,0.0,0.0,-0.007333961315453,60.0,5.318199634552002,-0.0,-6.727547940954538e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.274601325159892e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001123161637224,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.213608478195965e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.766605944605544e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0004632841155398,285.1768493652344,294.1499938964844,288.7418518066406,288.41680908203125,292.5807800292969,289.1315002441406,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882431477308,4.4892338735280646e-09,0.0009882386075332,-0.0108134113252162,0.0,0.0,0.0,-0.0070383250713348,60.0,5.285182952880859,-0.0,-6.65865016458156e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.274601325159892e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,0.0001123161637224,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2331237792969,0.0,0.0,7.213608478195965e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242431640625,0.0,0.0,9.766605944605544e-05,298.5281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228698730469,0.0,0.0,0.0004632841155398,285.1768493652344,294.1499938964844,288.7418518066406,288.41680908203125,292.5807800292969,289.1315002441406,285.08514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882431477308,4.4892338735280646e-09,0.0009882386075332,-0.0108134113252162,0.0,0.0,0.0,-0.0070383250713348,60.0,5.285182952880859,-0.0,-6.65865016458156e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.226313704857604e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.000111731387733,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,7.176050712587312e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.7157564596273e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004608720773831,285.1736145019531,294.1499938964844,288.7502136230469,288.413818359375,292.5150756835937,289.08807373046875,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831013157963,3.887548949421671e-09,0.0009830974740907,-0.0092369485646486,0.0,0.0,0.0,-0.0067400634288787,60.0,5.253174304962158,-0.0,-6.589487355768142e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22369384765625,0.0,0.0,9.226313704857604e-05,298.5460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.000111731387733,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,7.176050712587312e-05,298.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,9.7157564596273e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22003173828125,0.0,0.0,0.0004608720773831,285.1736145019531,294.1499938964844,288.7502136230469,288.413818359375,292.5150756835937,289.08807373046875,285.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831013157963,3.887548949421671e-09,0.0009830974740907,-0.0092369485646486,0.0,0.0,0.0,-0.0067400634288787,60.0,5.253174304962158,-0.0,-6.589487355768142e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.179227345157416e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001111611636588,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,7.13942717993632e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.666172263678165e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004585200222209,285.17041015625,294.1499938964844,288.7620849609375,288.4126892089844,292.45050048828125,289.0521545410156,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780798573046,3.3008278332857803e-09,0.0009780765976756,-0.0076996316201984,0.0,0.0,0.0,-0.0064491811208426,60.0,5.222352027893066,-0.0,-6.522392936858523e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.179227345157416e-05,298.5346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.0001111611636588,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,7.13942717993632e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2185363769531,0.0,0.0,9.666172263678165e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004585200222209,285.17041015625,294.1499938964844,288.7620849609375,288.4126892089844,292.45050048828125,289.0521545410156,285.0915832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780798573046,3.3008278332857803e-09,0.0009780765976756,-0.0076996316201984,0.0,0.0,0.0,-0.0064491811208426,60.0,5.222352027893066,-0.0,-6.522392936858523e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.16505596251227e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001109895456465,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.128404831746593e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.651249274611472e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004578121588565,285.1673583984375,294.1499938964844,288.77716064453125,288.4133605957031,292.38800048828125,289.0260314941406,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976568670012,3.124207337279472e-09,0.0009765655267983,-0.0072368429973721,0.0,0.0,0.0,-0.0063616191036999,60.0,5.20575761795044,-0.0,-6.50226326115444e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181091308594,0.0,0.0,9.16505596251227e-05,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179870605469,0.0,0.0,0.0001109895456465,298.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,7.128404831746593e-05,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2158203125,0.0,0.0,9.651249274611472e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004578121588565,285.1673583984375,294.1499938964844,288.77716064453125,288.4133605957031,292.38800048828125,289.0260314941406,285.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976568670012,3.124207337279472e-09,0.0009765655267983,-0.0072368429973721,0.0,0.0,0.0,-0.0063616191036999,60.0,5.20575761795044,-0.0,-6.50226326115444e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.096024587051944e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0001101535744965,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10894775390625,0.0,0.0,7.07471335772425e-05,298.3763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.578555909683928e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0004543639079201,285.0068664550781,294.1499938964844,288.7857666015625,288.4142761230469,292.2655639648437,288.9721984863281,285.0970153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024447534233331,3.74212527631812e-09,0.0024447496980428,-0.0073931571096181,0.0,0.0,0.0,-0.0140219554305076,60.0,7.125969409942627,-0.0,-6.404683716709769e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,9.163018694380298e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.158447265625,0.0,0.0,0.0001109648801502,298.9490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,7.126820128178224e-05,298.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.649104322306812e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,0.000457710440969,285.0829772949219,294.1499938964844,288.7950744628906,288.41558837890625,292.0805969238281,288.9027709960937,285.0982666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009763479465618,3.098791889755148e-09,0.0009763448615558,-0.0071702511049807,0.0,0.0,0.0,-0.0063490029424428,60.0,8.466373443603516,-0.0,-6.49936922059169e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.183226939057933e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001112095997086,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.142537651816383e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.670384315541014e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004587198782246,285.08026123046875,294.1499938964844,288.8155212402344,288.4192199707031,292.02398681640625,288.89227294921875,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785029105842,3.35051009159315e-09,0.0009784996509552,-0.0078298132866621,0.0,0.0,0.0,-0.0064738020300865,60.0,5.9405598640441895,-0.0,-6.528061646804417e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.183226939057933e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,0.0001112095997086,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1601257324219,0.0,0.0,7.142537651816383e-05,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.670384315541014e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,0.0004587198782246,285.08026123046875,294.1499938964844,288.8155212402344,288.4192199707031,292.02398681640625,288.89227294921875,285.1016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785029105842,3.35051009159315e-09,0.0009784996509552,-0.0078298132866621,0.0,0.0,0.0,-0.0064738020300865,60.0,5.9405598640441895,-0.0,-6.528061646804417e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.182244684780017e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001111977035179,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.141772948671132e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.66935040196404e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004586708382703,285.0776062011719,294.1499938964844,288.8381652832031,288.4241027832031,291.96875,288.8852844238281,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783990681171,3.3382170361306862e-09,0.0009783956920728,-0.0077976011671125,0.0,0.0,0.0,-0.0064677135087549,60.0,5.431980133056641,-0.0,-6.526659035444028e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.182244684780017e-05,298.49493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,0.0001111977035179,298.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,7.141772948671132e-05,298.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.66935040196404e-05,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494140625,0.0,0.0,0.0004586708382703,285.0776062011719,294.1499938964844,288.8381652832031,288.4241027832031,291.96875,288.8852844238281,285.1051330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783990681171,3.3382170361306862e-09,0.0009783956920728,-0.0077976011671125,0.0,0.0,0.0,-0.0064677135087549,60.0,5.431980133056641,-0.0,-6.526659035444028e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.169793338514864e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001110469092964,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.132087921490893e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.656237671151756e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004580488603096,285.0751037597656,294.1499938964844,288.8627014160156,288.4300842285156,291.915283203125,288.88262939453125,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770715842023,3.183023400410434e-09,0.0009770683245733,-0.0073909568600356,0.0,0.0,0.0,-0.0063907760195434,60.0,5.318202018737793,-0.0,-6.508962968609924e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15020751953125,0.0,0.0,9.169793338514864e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,0.0001110469092964,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.132087921490893e-05,298.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,9.656237671151756e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14678955078125,0.0,0.0,0.0004580488603096,285.0751037597656,294.1499938964844,288.8627014160156,288.4300842285156,291.915283203125,288.88262939453125,285.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770715842023,3.183023400410434e-09,0.0009770683245733,-0.0073909568600356,0.0,0.0,0.0,-0.0063907760195434,60.0,5.318202018737793,-0.0,-6.508962968609924e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,9.143478382611649e-05,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1480712890625,0.0,0.0,0.0001107282296288,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,7.111620652722195e-05,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466064453125,0.0,0.0,9.628526458982378e-05,298.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.000456734385807,285.0731811523437,294.1499938964844,288.8832397460937,288.4354858398437,291.87420654296875,288.8832397460937,285.1114807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009742788388393,2.8551301323176403e-09,0.0009742759866639,-0.0065317736007273,0.0,0.0,0.0,-0.0062282825820147,60.0,5.277279853820801,-0.0,-6.471653080097894e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156240,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.105118806473912e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,0.0001102636961149,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1198425292969,0.0,0.0,7.081785588525236e-05,298.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153259277344,0.0,0.0,9.588132525095716e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0004548182769212,285.02740478515625,294.1499938964844,288.8887939453125,288.4369812011719,291.8381652832031,288.8723449707031,285.11285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016395979328081,3.04770897407991e-09,0.0016395949060097,-0.0063727553933858,0.0,0.0,0.0,-0.0096598677337169,60.0,5.825164794921875,-0.0,-6.417467091068829e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,9.112606494454668e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001103543763747,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,7.087609264999628e-05,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.596017480362208e-05,298.5265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1110534667969,0.0,0.0,0.0004551923193503,285.02520751953125,294.1499938964844,288.9022827148437,288.4407043457031,291.8434753417969,288.8460998535156,285.1144104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993333524093,2.4928565878212794e-09,0.0009933310793712,-0.0055603473447263,0.0,0.0,0.0,-0.0061600417830049,60.0,4.891036510467529,-0.0,-6.428022913951281e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,9.091853280551732e-05,298.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001101030429708,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11639404296875,0.0,0.0,7.071466825436801e-05,298.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119689941406,0.0,0.0,9.574162686476484e-05,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0004541556118056,285.02410888671875,294.1499938964844,288.91607666015625,288.4446105957031,291.8212280273437,288.8441772460937,285.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00096898060292,2.2120798526259478e-09,0.0009689783910289,-0.0048465617001056,0.0,0.0,0.0,-0.0059105060063302,60.0,4.9481940269470215,-0.0,-6.398774132776452e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.049010259332137e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001095842089853,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.038144394755363e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.529047383693978e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004520155489444,285.02203369140625,294.1499938964844,288.9442749023437,288.45281982421875,291.7723083496094,288.84844970703125,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642011136747,1.678035932428656e-09,0.0009641994256526,-0.003447365714237,0.0,0.0,0.0,-0.0056446902453899,60.0,5.10142707824707,-0.0,-6.338605373912287e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.110595703125,0.0,0.0,9.049010259332137e-05,298.4999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,0.0001095842089853,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138000488281,0.0,0.0,7.038144394755363e-05,298.3715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,9.529047383693978e-05,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,0.0004520155489444,285.02203369140625,294.1499938964844,288.9442749023437,288.45281982421875,291.7723083496094,288.84844970703125,285.11962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642011136747,1.678035932428656e-09,0.0009641994256526,-0.003447365714237,0.0,0.0,0.0,-0.0056446902453899,60.0,5.10142707824707,-0.0,-6.338605373912287e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.015195246320218e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001091747035388,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.011843263171613e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.493438119534404e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004503264499362,284.966552734375,294.1499938964844,288.9730224609375,288.46148681640625,291.7066955566406,288.8309326171875,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756831081584,1.472128863255761e-09,0.0011756815947592,-0.0026945604477077,0.0,0.0,0.0,-0.0066145085729658,60.0,5.79198694229126,-0.0,-6.29131591267651e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711364746094,0.0,0.0,9.015195246320218e-05,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0711669921875,0.0,0.0,0.0001091747035388,298.95758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0730895996094,0.0,0.0,7.011843263171613e-05,298.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07037353515625,0.0,0.0,9.493438119534404e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.0004503264499362,284.966552734375,294.1499938964844,288.9730224609375,288.46148681640625,291.7066955566406,288.8309326171875,285.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756831081584,1.472128863255761e-09,0.0011756815947592,-0.0026945604477077,0.0,0.0,0.0,-0.0066145085729658,60.0,5.79198694229126,-0.0,-6.29131591267651e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
