time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156660,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.020322613650932e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0001092368038371,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.015831943135709e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.49883833527565e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004505825927481,284.9647827148437,294.1499938964844,289.00201416015625,288.47039794921875,291.6872253417969,288.8241577148437,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581183549016,1.3175038837687223e-09,0.0009581170161254,-0.0025056155864149,0.0,0.0,0.0,-0.0054508815519511,60.0,4.938111305236816,-0.0,-6.298468946397406e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686340332031,0.0,0.0,9.020322613650932e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0686950683594,0.0,0.0,0.0001092368038371,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.015831943135709e-05,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06787109375,0.0,0.0,9.49883833527565e-05,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,0.0004505825927481,284.9647827148437,294.1499938964844,289.00201416015625,288.47039794921875,291.6872253417969,288.8241577148437,285.12701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009581183549016,1.3175038837687223e-09,0.0009581170161254,-0.0025056155864149,0.0,0.0,0.0,-0.0054508815519511,60.0,4.938111305236816,-0.0,-6.298468946397406e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,9.018554555950686e-05,298.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.0001092153834179,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,7.014456059550866e-05,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06597900390625,0.0,0.0,9.49697569012642e-05,298.52899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0004504942626226,284.9634704589844,294.1499938964844,289.0249328613281,288.4775695800781,291.6514892578125,288.82830810546875,285.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609604021534,1.29846666752087e-09,0.0009609591215848,-0.0024527248460799,0.0,0.0,0.0,-0.0054565481841564,60.0,5.081584930419922,-0.0,-6.295995547134225e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662536621094,0.0,0.0,9.0176377852913e-05,298.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0662841796875,0.0,0.0,0.0001092042875825,298.9552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0681457519531,0.0,0.0,7.013743015704677e-05,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.496010898146778e-05,298.5290832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004504485114011,284.963134765625,294.1499938964844,289.0309143066406,288.4794311523437,291.6422424316406,288.82940673828125,285.1306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608560358174,1.287032924679465e-09,0.0009608547552488,-0.0024227700196206,0.0,0.0,0.0,-0.0054508470930159,60.0,5.107039928436279,-0.0,-6.29471443858165e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.013681847136468e-05,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06512451171875,0.0,0.0,0.0001091563754016,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669860839844,0.0,0.0,7.010666013229638e-05,298.36993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.491844684816896e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618591308594,0.0,0.0,0.0004502508963923,284.9623413085937,294.1499938964844,289.0452575683594,288.48394775390625,291.62042236328125,288.8321838378906,285.1324768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604339720681,1.237718039170943e-09,0.0009604326914995,-0.0022935434244573,0.0,0.0,0.0,-0.0054263980127871,60.0,5.135621070861816,-0.0,-6.289189968811115e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639343261719,0.0,0.0,9.007634071167558e-05,298.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.0001090831356123,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658264160156,0.0,0.0,7.005962106632069e-05,298.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0632019042969,0.0,0.0,9.485476039117202e-05,298.52960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0004499487986322,284.96160888671875,294.1499938964844,289.0594177246094,288.4884338378906,291.5989074707031,288.8349304199219,285.1343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597892058081,1.1623474405197951e-09,0.0009597880416549,-0.0020960387773811,0.0,0.0,0.0,-0.0053890324197709,60.0,5.155579566955566,-0.0,-6.280750852738495e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,4.45207697339356e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,5.391499144025147e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,3.462738459347747e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,4.688253102358431e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.00022238989186,284.9638366699219,294.1499938964844,289.087158203125,288.4972229003906,291.5697021484375,288.8399963378906,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007548467838205,8.74246230964104e-10,0.0007548459107056,-0.0015435606474056,0.0,0.0,0.0,-0.0042090057395398,60.0,4.532249450683594,-0.0,-1.534317206619562e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,4.45207697339356e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,5.391499144025147e-05,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,3.462738459347747e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,4.688253102358431e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,0.00022238989186,284.9638366699219,294.1499938964844,289.087158203125,288.4972229003906,291.5697021484375,288.8399963378906,285.1379699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007548467838205,8.74246230964104e-10,0.0007548459107056,-0.0015435606474056,0.0,0.0,0.0,-0.0042090057395398,60.0,4.532249450683594,-0.0,-1.534317206619562e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,-6.98724907124415e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-5.43454552826006e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,-7.357912545558065e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,-0.0003490266681183,285.1131591796875,294.1499938964844,289.1138610839844,288.50567626953125,291.4176025390625,288.7859191894531,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429128400981,1.0593966814909095e-09,0.0012429116759449,-0.0015422579599544,0.0,0.0,0.0,-0.0066973930224776,60.0,4.435173988342285,-0.0,-3.779216939392428e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,-6.98724907124415e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702880859375,0.0,0.0,0.0,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,-5.43454552826006e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,-7.357912545558065e-05,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,-0.0003490266681183,285.1131591796875,294.1499938964844,289.1138610839844,288.50567626953125,291.4176025390625,288.7859191894531,285.141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429128400981,1.0593966814909095e-09,0.0012429116759449,-0.0015422579599544,0.0,0.0,0.0,-0.0066973930224776,60.0,4.435173988342285,-0.0,-3.779216939392428e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,2.189341830671765e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,2.651309478096664e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,1.7028272850438952e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,2.3054832126945257e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001093618775485,285.14117431640625,294.1499938964844,289.13916015625,288.5136108398437,291.40924072265625,288.82342529296875,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334244200028,2.9191973838216256e-10,0.0002334241289645,-0.0005340379429981,0.0,0.0,0.0,-0.0013147919671609,60.0,3.094773769378662,-0.0,-3.710362905806619e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.189453125,0.0,0.0,2.189341830671765e-05,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896057128906,0.0,0.0,2.651309478096664e-05,298.9507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954650878906,0.0,0.0,1.7028272850438952e-05,298.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,2.3054832126945257e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865234375,0.0,0.0,0.0001093618775485,285.14117431640625,294.1499938964844,289.13916015625,288.5136108398437,291.40924072265625,288.82342529296875,285.1448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002334244200028,2.9191973838216256e-10,0.0002334241289645,-0.0005340379429981,0.0,0.0,0.0,-0.0013147919671609,60.0,3.094773769378662,-0.0,-3.710362905806619e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,1.1925253602385055e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,1.4441571693168951e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.275227967009414e-06,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,1.2557870832097253e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,5.9568956203293055e-05,285.1510009765625,294.1499938964844,289.1627197265625,288.5209045410156,291.3831787109375,288.8276062011719,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554704504087,1.8737769669208143e-10,0.0001554702757857,-0.0003371489292476,0.0,0.0,0.0,-0.0008713805582374,60.0,2.217457056045532,-0.0,-1.1008406408663516e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968994140625,0.0,0.0,1.1925253602385055e-05,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,1.4441571693168951e-05,298.9496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.203125,0.0,0.0,9.275227967009414e-06,298.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19482421875,0.0,0.0,1.2557870832097253e-05,298.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939697265625,0.0,0.0,5.9568956203293055e-05,285.1510009765625,294.1499938964844,289.1627197265625,288.5209045410156,291.3831787109375,288.8276062011719,285.1485290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001554704504087,1.8737769669208143e-10,0.0001554702757857,-0.0003371489292476,0.0,0.0,0.0,-0.0008713805582374,60.0,2.217457056045532,-0.0,-1.1008406408663516e-09,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2488098144531,0.0,0.0,7.617211394972401e-06,298.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489624023437,0.0,0.0,9.224499990523329e-06,298.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566833496094,0.0,0.0,5.924517608946189e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,8.02129306975985e-06,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2459716796875,0.0,0.0,3.80494529963471e-05,285.2258605957031,294.1499938964844,289.1737365722656,288.5242614746094,291.3706359863281,288.83123779296875,285.1498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001393066486343,1.597509069473091e-10,0.0001393064885633,-0.0002806815027724,0.0,0.0,0.0,-0.0007757897838018,60.0,2.493821859359741,-0.0,-4.4913925356659935e-10,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,-8.952578355092555e-05,298.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26171875,0.0,0.0,0.0,298.94842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2698059082031,0.0,0.0,-6.963140185689554e-05,298.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587585449219,0.0,0.0,-9.427499753655866e-05,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2587280273437,0.0,0.0,-0.0004471987194847,285.2442321777344,294.1499938964844,289.1842346191406,288.52740478515625,291.3804931640625,288.8309936523437,285.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006250101141631,3.883282584382641e-10,0.0006250097067095,-0.0003959119494538,0.0,0.0,0.0,-0.0032792396377772,60.0,2.02265739440918,-0.0,-6.204191294045813e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.005596803035587e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001090584482881,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.004375947872177e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.48333035921678e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0004498470807448,285.4578857421875,294.1499938964844,289.203369140625,288.532958984375,291.3011474609375,288.8226013183594,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0002430993481539,-6.784660333547521e-11,-0.0002430992899462,-6.472941458923742e-05,0.0,0.0,0.0,0.0012142313644289,60.0,3.313119411468506,-0.0,-6.2778838127997e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.005596803035587e-05,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4112548828125,0.0,0.0,0.0001090584482881,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4240417480469,0.0,0.0,7.004375947872177e-05,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066162109375,0.0,0.0,9.48333035921678e-05,298.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.0004498470807448,285.4578857421875,294.1499938964844,289.203369140625,288.532958984375,291.3011474609375,288.8226013183594,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,0.0002430993481539,-6.784660333547521e-11,-0.0002430992899462,-6.472941458923742e-05,0.0,0.0,0.0,0.0012142313644289,60.0,3.313119411468506,-0.0,-6.2778838127997e-08,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,3.5289476727484725e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,4.273581907909829e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,2.74474609796016e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,3.716153287314228e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,1.7627780835027806e-05,285.4848937988281,294.1499938964844,289.2198181152344,288.53741455078125,291.2638854980469,288.8219909667969,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.825375824817456e-05,4.768345440719912e-11,3.825371095445007e-05,-8.710694964975119e-05,0.0,0.0,0.0,-0.0002153728855773,60.0,1.725633144378662,-0.0,-9.640037379465838e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4300537109375,0.0,0.0,3.5289476727484725e-06,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43035888671875,0.0,0.0,4.273581907909829e-06,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4437255859375,0.0,0.0,2.74474609796016e-06,298.3658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4255065917969,0.0,0.0,3.716153287314228e-06,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42755126953125,0.0,0.0,1.7627780835027806e-05,285.4848937988281,294.1499938964844,289.2198181152344,288.53741455078125,291.2638854980469,288.8219909667969,285.1590881347656,0.0,0.0,0.0,0.0,1.0,1.0,-3.825375824817456e-05,4.768345440719912e-11,3.825371095445007e-05,-8.710694964975119e-05,0.0,0.0,0.0,-0.0002153728855773,60.0,1.725633144378662,-0.0,-9.640037379465838e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,1.5815663800822222e-06,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,1.915288748932653e-06,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,1.2301112519708113e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,1.6654661294523976e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,7.900232048996259e-06,285.4847106933594,294.1499938964844,289.23321533203125,288.5406494140625,291.2642517089844,288.82208251953125,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6852507542353123e-05,2.107817392849043e-11,1.685248571448028e-05,-3.856233161059208e-05,0.0,0.0,0.0,-9.492530080024152e-05,60.0,0.9464609026908876,-0.0,-1.936257404411279e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4298095703125,0.0,0.0,1.5815663800822222e-06,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4301147460937,0.0,0.0,1.915288748932653e-06,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434814453125,0.0,0.0,1.2301112519708113e-06,298.3655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,1.6654661294523976e-06,298.5318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42730712890625,0.0,0.0,7.900232048996259e-06,285.4847106933594,294.1499938964844,289.23321533203125,288.5406494140625,291.2642517089844,288.82208251953125,285.1624450683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6852507542353123e-05,2.107817392849043e-11,1.685248571448028e-05,-3.856233161059208e-05,0.0,0.0,0.0,-9.492530080024152e-05,60.0,0.9464609026908876,-0.0,-1.936257404411279e-11,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,5.403592808761459e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,6.543791073454486e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,4.202808270292735e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,5.690245643563685e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,2.699199740163749e-06,285.4844970703125,294.1499938964844,289.2432556152344,288.54248046875,291.2642822265625,288.8220520019531,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.757689905294683e-06,7.201387056121611e-12,5.757682629337069e-06,-1.3174988453101832e-05,0.0,0.0,0.0,-3.243140236008912e-05,60.0,0.6689029335975647,-0.0,-2.260234534257055e-12,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,5.403592808761459e-07,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,6.543791073454486e-07,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,4.202808270292735e-07,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,5.690245643563685e-07,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,2.699199740163749e-06,285.4844970703125,294.1499938964844,289.2432556152344,288.54248046875,291.2642822265625,288.8220520019531,285.1657409667969,0.0,0.0,0.0,0.0,1.0,1.0,-5.757689905294683e-06,7.201387056121611e-12,5.757682629337069e-06,-1.3174988453101832e-05,0.0,0.0,0.0,-3.243140236008912e-05,60.0,0.6689029335975647,-0.0,-2.260234534257055e-12,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,3.166152566791425e-07,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,3.83423440553088e-07,298.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,2.4625711603221134e-07,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,3.334112363972963e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,1.5815548977116125e-06,285.4844970703125,294.1499938964844,289.2469177246094,288.5428466796875,291.2642822265625,288.8220520019531,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-3.374376319698058e-06,4.220307263380629e-12,3.3743722269719e-06,-7.720902431174181e-06,0.0,0.0,0.0,-1.9006780348718166e-05,60.0,0.6067889332771301,-0.0,-7.759825768061117e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,1.6189390805720905e-07,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,1.9605472800776624e-07,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,1.2591789300131498e-07,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,1.7048213862835837e-07,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,8.086915386229521e-07,285.4844970703125,294.1499938964844,289.2496337890625,288.54278564453125,291.2642822265625,288.8220520019531,285.1688842773437,0.0,0.0,0.0,0.0,1.0,1.0,-1.728207166706852e-06,2.1607756816449664e-12,1.7282050066569354e-06,-3.952474799007177e-06,0.0,0.0,0.0,-9.73400892689824e-06,60.0,0.5566478371620178,-0.0,-2.0288467900055762e-13,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,1.352970535606346e-08,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,1.6384573697791893e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,1.0523138804785503e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,1.4247436119774193e-08,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,6.75835138963521e-08,285.4844970703125,294.1499938964844,289.2519836425781,288.5414123535156,291.2642822265625,288.8220520019531,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4420379557122942e-07,1.8034032112698026e-13,1.4420361083011812e-07,-3.299449815585831e-07,0.0,0.0,0.0,-8.122442523017526e-07,60.0,0.4804178476333618,-0.0,-1.416983947407182e-15,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,1.352970535606346e-08,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,1.6384573697791893e-08,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,1.0523138804785503e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,1.4247436119774193e-08,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,6.75835138963521e-08,285.4844970703125,294.1499938964844,289.2519836425781,288.5414123535156,291.2642822265625,288.8220520019531,285.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-1.4420379557122942e-07,1.8034032112698026e-13,1.4420361083011812e-07,-3.299449815585831e-07,0.0,0.0,0.0,-8.122442523017526e-07,60.0,0.4804178476333618,-0.0,-1.416983947407182e-15,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,4.688820887110978e-09,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,5.678197023684106e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,3.64687258169738e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,4.937555697637208e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,2.3421572237225522e-08,285.4844970703125,294.1499938964844,289.25,288.5382080078125,291.2642822265625,288.8220520019531,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.0248520011564324e-08,6.276581901790147e-14,5.0248456062718105e-08,-1.1479312433948509e-07,0.0,0.0,0.0,-2.8299109544605017e-07,60.0,0.4345836043357849,-0.0,-1.701827495632308e-16,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,4.688820887110978e-09,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,5.678197023684106e-09,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,3.64687258169738e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,4.937555697637208e-09,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,2.3421572237225522e-08,285.4844970703125,294.1499938964844,289.25,288.5382080078125,291.2642822265625,288.8220520019531,285.1747436523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.0248520011564324e-08,6.276581901790147e-14,5.0248456062718105e-08,-1.1479312433948509e-07,0.0,0.0,0.0,-2.8299109544605017e-07,60.0,0.4345836043357849,-0.0,-1.701827495632308e-16,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,1.552706518914703e-09,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,1.880339217663618e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,1.207664634961247e-09,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,1.635075408401576e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,7.756071340736526e-09,285.4844970703125,294.1499938964844,289.244384765625,288.53271484375,291.2642822265625,288.8220520019531,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682115247092497e-08,2.0960267348808445e-14,1.68211311546429e-08,-3.83117608748762e-08,0.0,0.0,0.0,-9.471841622143985e-08,60.0,0.3978568315505981,-0.0,-1.8662380796194705e-17,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,1.552706518914703e-09,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,1.880339217663618e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,1.207664634961247e-09,298.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,1.635075408401576e-09,298.53057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,7.756071340736526e-09,285.4844970703125,294.1499938964844,289.244384765625,288.53271484375,291.2642822265625,288.8220520019531,285.17742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.682115247092497e-08,2.0960267348808445e-14,1.68211311546429e-08,-3.83117608748762e-08,0.0,0.0,0.0,-9.471841622143985e-08,60.0,0.3978568315505981,-0.0,-1.8662380796194705e-17,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,5.13475373331573e-10,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,6.21822537905103e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,3.993710639971225e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,5.407144731961462e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,2.564909618030242e-09,285.4844970703125,294.1499938964844,289.2362060546875,288.5246887207031,291.2642822265625,288.8220520019531,285.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.561211935400934e-09,6.954596624199902e-15,5.561204829973576e-09,-1.2665928750266175e-08,0.0,0.0,0.0,-3.1315721571445465e-08,60.0,0.366094172000885,-0.0,-2.040927127180157e-18,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.5066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,5.13475373331573e-10,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,6.21822537905103e-10,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,3.993710639971225e-10,298.3614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,5.407144731961462e-10,298.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,2.564909618030242e-09,285.4844970703125,294.1499938964844,289.2362060546875,288.5246887207031,291.2642822265625,288.8220520019531,285.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-5.561211935400934e-09,6.954596624199902e-15,5.561204829973576e-09,-1.2665928750266175e-08,0.0,0.0,0.0,-3.1315721571445465e-08,60.0,0.366094172000885,-0.0,-2.040927127180157e-18,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,2.9933541756399507e-10,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,3.624974487248521e-10,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,2.3281720995527166e-10,298.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,3.1521471544060355e-10,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,1.495238710624846e-09,285.4844970703125,294.1499938964844,289.231201171875,288.5198059082031,291.2642822265625,288.8220520019531,285.18121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-3.250037794444438e-09,4.007099421157387e-15,3.250033797641549e-09,-7.397200629810641e-09,0.0,0.0,0.0,-1.8291757442057133e-08,60.0,0.3520428240299225,-0.0,-6.935926496857271e-19,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,1.7218182435385643e-10,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.429931640625,0.0,0.0,2.0851348425665608e-10,298.9329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433288574219,0.0,0.0,1.3391963926689954e-10,298.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,1.8131582346647687e-10,298.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4271545410156,0.0,0.0,8.600817835713315e-10,285.4844970703125,294.1499938964844,289.22564697265625,288.51434326171875,291.2642822265625,288.8220520019531,285.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.870503085754649e-09,2.3197814146230875e-15,1.8705008653085997e-09,-4.25618029709085e-09,0.0,0.0,0.0,-1.0521034710109234e-08,60.0,0.3386844396591186,-0.0,-2.2948955117729107e-19,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,5.116844795094444e-11,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,6.196537033487104e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,3.979781434959584e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,5.3882859979426094e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,2.55596377396472e-10,285.4841613769531,294.1499938964844,289.212890625,288.5018615722656,291.26434326171875,288.82196044921875,285.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.58565138586431e-10,7.176944572799169e-16,5.58564416941465e-10,-1.271640570621457e-09,0.0,0.0,0.0,-3.1577656045556073e-09,60.0,0.3131235241889953,-0.0,-2.026715446935807e-20,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.429443359375,0.0,0.0,5.116844795094444e-11,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297180175781,0.0,0.0,6.196537033487104e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.443115234375,0.0,0.0,3.979781434959584e-11,298.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,5.3882859979426094e-11,298.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42694091796875,0.0,0.0,2.55596377396472e-10,285.4841613769531,294.1499938964844,289.212890625,288.5018615722656,291.26434326171875,288.82196044921875,285.18475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-5.58565138586431e-10,7.176944572799169e-16,5.58564416941465e-10,-1.271640570621457e-09,0.0,0.0,0.0,-3.1577656045556073e-09,60.0,0.3131235241889953,-0.0,-2.026715446935807e-20,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
