time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158940,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,1.6885588413617647e-11,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,2.0448573390119407e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,1.3133278319032991e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,1.778134410546084e-11,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,8.434680037749942e-11,285.48406982421875,294.1499938964844,289.1981506347656,288.4874267578125,291.2643737792969,288.8219299316406,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8379726907102878e-10,2.1780517855424398e-16,1.8379706090421166e-10,-4.1675304873756147e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,0.290716141462326,-0.0,-2.2070929635471135e-21,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42938232421875,0.0,0.0,1.6885588413617647e-11,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296569824219,0.0,0.0,2.0448573390119407e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,1.3133278319032991e-11,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,1.778134410546084e-11,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,8.434680037749942e-11,285.48406982421875,294.1499938964844,289.1981506347656,288.4874267578125,291.2643737792969,288.8219299316406,285.1869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-1.8379726907102878e-10,2.1780517855424398e-16,1.8379706090421166e-10,-4.1675304873756147e-10,0.0,0.0,0.0,-1.018634065985679e-09,60.0,0.290716141462326,-0.0,-2.2070929635471135e-21,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,6.90774043868303e-12,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,8.36532579318039e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,5.372704885153734e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,7.2741860278335846e-12,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,3.450550956074494e-11,285.4840087890625,294.1499938964844,289.181640625,288.4712219238281,291.2643737792969,288.8219299316406,285.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.172548666112277e-11,1.1210230917493431e-16,7.172537563882031e-11,-1.6636673982883818e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.2705280482769012,-0.0,-3.693688843879372e-22,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293518066406,0.0,0.0,6.90774043868303e-12,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,8.36532579318039e-12,298.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,5.372704885153734e-12,298.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,7.2741860278335846e-12,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,3.450550956074494e-11,285.4840087890625,294.1499938964844,289.181640625,288.4712219238281,291.2643737792969,288.8219299316406,285.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-7.172548666112277e-11,1.1210230917493431e-16,7.172537563882031e-11,-1.6636673982883818e-10,0.0,0.0,0.0,-4.0745362639427185e-10,60.0,0.2705280482769012,-0.0,-3.693688843879372e-22,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.046737996100334e-12,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,2.4786149695199544e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.5919124742372337e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.1553143384617224e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.0223854748914183e-11,285.4840087890625,294.1499938964844,289.1634826660156,288.4534606933594,291.264404296875,288.8219299316406,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5039517334568547e-11,1.969354745652576e-17,2.5039498252610315e-11,-5.4671586702248476e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.252208948135376,-0.0,-3.242744648454322e-23,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.046737996100334e-12,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,2.4786149695199544e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.5919124742372337e-12,298.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.1553143384617224e-12,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.0223854748914183e-11,285.4840087890625,294.1499938964844,289.1634826660156,288.4534606933594,291.264404296875,288.8219299316406,285.1910095214844,0.0,0.0,0.0,0.0,1.0,1.0,-2.5039517334568547e-11,1.969354745652576e-17,2.5039498252610315e-11,-5.4671586702248476e-11,0.0,0.0,0.0,-1.4551915228366852e-10,60.0,0.252208948135376,-0.0,-3.242744648454322e-23,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,1.2792112204576545e-12,298.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,1.5491343017398629e-12,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,9.949453370558525e-13,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,1.3470714344335222e-12,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,6.389909001230931e-12,285.4840087890625,294.1499938964844,289.1539001464844,288.4440612792969,291.264404296875,288.8219299316406,285.1919250488281,0.0,0.0,0.0,0.0,1.0,1.0,-1.7239971603077997e-11,9.859116917363396e-18,1.7239961194737138e-11,-3.661621353345801e-11,0.0,0.0,0.0,-8.731149137020111e-11,60.0,0.2438364326953888,-0.0,-1.2666971480239924e-23,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.675267214325709e-13,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.294805593598745e-13,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,5.969671913914898e-13,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,8.082429040282002e-13,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,3.833945314002385e-12,285.4840087890625,294.1499938964844,289.1439514160156,288.434326171875,291.264404296875,288.8219299316406,285.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-1.2040273292268644e-11,3.302821136927005e-18,1.2040269822821692e-11,-2.4579298665838856e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2357767820358276,-0.0,-4.560109464673664e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.675267214325709e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.294805593598745e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,5.969671913914898e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,8.082429040282002e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,3.833945314002385e-12,285.4840087890625,294.1499938964844,289.1231994628906,288.4139709472656,291.264404296875,288.8219299316406,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.073755222044895e-12,-4.67637915269453e-18,4.073759992534454e-12,-1.15683565157787e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2202894389629364,-0.0,-4.560109464673664e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,7.675267214325709e-13,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,9.294805593598745e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,5.969671913914898e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,8.082429040282002e-13,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,3.833945314002385e-12,285.4840087890625,294.1499938964844,289.1231994628906,288.4139709472656,291.264404296875,288.8219299316406,285.1946105957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.073755222044895e-12,-4.67637915269453e-18,4.073759992534454e-12,-1.15683565157787e-11,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.2202894389629364,-0.0,-4.560109464673664e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,5.116844990250835e-13,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,6.196537423799886e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,3.979781185593084e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,5.388285846154306e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,2.555963687228547e-12,285.4840087890625,294.1499938964844,289.1014099121094,288.39263916015625,291.264404296875,288.8219299316406,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2372570416113726e-12,-9.995844082354124e-18,-1.2372470669513858e-12,-2.894395226965552e-12,0.0,0.0,0.0,0.0,60.0,0.2061403393745422,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,5.116844990250835e-13,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,6.196537423799886e-13,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,3.979781185593084e-13,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,5.388285846154306e-13,298.5252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,2.555963687228547e-12,285.4840087890625,294.1499938964844,289.1014099121094,288.39263916015625,291.264404296875,288.8219299316406,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,1.2372570416113726e-12,-9.995844082354124e-18,-1.2372470669513858e-12,-2.894395226965552e-12,0.0,0.0,0.0,0.0,60.0,0.2061403393745422,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.0788269042969,288.3705139160156,291.264404296875,288.8219299316406,285.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5295634767445445e-12,-8.57293543726592e-18,1.529572041941707e-12,-3.868422509406555e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1931581646203994,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.0788269042969,288.3705139160156,291.264404296875,288.8219299316406,285.19781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.5295634767445445e-12,-8.57293543726592e-18,1.529572041941707e-12,-3.868422509406555e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1931581646203994,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.0555725097656,288.3477478027344,291.264404296875,288.8219299316406,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1811829805374145,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.35009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.0555725097656,288.3477478027344,291.264404296875,288.8219299316406,285.19927978515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1811829805374145,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.0437927246094,288.336181640625,291.264404296875,288.8219299316406,285.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273987319681374e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1756692826747894,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.0318908691406,288.3245544433594,291.264404296875,288.8219299316406,285.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273986492500765e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1703711599111557,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.00799560546875,288.3011169433594,291.264404296875,288.8219299316406,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1602126657962799,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3476867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.00799560546875,288.3011169433594,291.264404296875,288.8219299316406,285.201904296875,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1602126657962799,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9840087890625,288.2776184082031,291.264404296875,288.8219299316406,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1509631276130676,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9840087890625,288.2776184082031,291.264404296875,288.8219299316406,285.2030944824219,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1509631276130676,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9601745605469,288.2542724609375,291.264404296875,288.8219299316406,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1422519385814666,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9601745605469,288.2542724609375,291.264404296875,288.8219299316406,285.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1422519385814666,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9366760253906,288.23126220703125,291.264404296875,288.8219299316406,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1351692825555801,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9366760253906,288.23126220703125,291.264404296875,288.8219299316406,285.20513916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1351692825555801,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9251403808594,288.2199401855469,291.264404296875,288.8219299316406,285.2056884765625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1311013847589492,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9137268066406,288.208740234375,291.264404296875,288.8219299316406,285.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.1271566152572631,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8914794921875,288.1869506835937,291.264404296875,288.8219299316406,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255061646729e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.1195053383708,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8914794921875,288.1869506835937,291.264404296875,288.8219299316406,285.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255061646729e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.1195053383708,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8701477050781,288.16607666015625,291.264404296875,288.8219299316406,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.11232440918684,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8701477050781,288.16607666015625,291.264404296875,288.8219299316406,285.2081298828125,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.11232440918684,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8499450683594,288.1462707519531,291.264404296875,288.8219299316406,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0702854618196975e-12,-1.1851080328954394e-17,-1.0702736440160177e-12,2.150034707562587e-12,0.0,0.0,0.0,0.0,60.0,0.1055688112974166,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8499450683594,288.1462707519531,291.264404296875,288.8219299316406,285.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.0702854618196975e-12,-1.1851080328954394e-17,-1.0702736440160177e-12,2.150034707562587e-12,0.0,0.0,0.0,0.0,60.0,0.1055688112974166,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8310241699219,288.12774658203125,291.264404296875,288.8219299316406,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.0702854618196975e-12,-1.1851080328954394e-17,-1.0702736440160177e-12,2.150034707562587e-12,0.0,0.0,0.0,0.0,60.0,0.0991994440555572,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8310241699219,288.12774658203125,291.264404296875,288.8219299316406,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,1.0702854618196975e-12,-1.1851080328954394e-17,-1.0702736440160177e-12,2.150034707562587e-12,0.0,0.0,0.0,0.0,60.0,0.0991994440555572,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8221435546875,288.1190185546875,291.264404296875,288.8219299316406,285.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273988146861988e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0962019264698028,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8136291503906,288.1106872558594,291.264404296875,288.8219299316406,285.210693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.0702854618196975e-12,-1.1851080328954394e-17,-1.0702736440160177e-12,2.150034707562587e-12,0.0,0.0,0.0,0.0,60.0,0.0932864695787429,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.79791259765625,288.0953063964844,291.264404296875,288.8219299316406,285.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191348070919749e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.087610624730587,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4835510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.79791259765625,288.0953063964844,291.264404296875,288.8219299316406,285.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191348070919749e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.087610624730587,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
