time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161340,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7840881347656,288.0817565917969,291.264404296875,288.8219299316406,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191348070919749e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0823048204183578,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7840881347656,288.0817565917969,291.264404296875,288.8219299316406,285.2121887207031,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191348070919749e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0823048204183578,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7723388671875,288.0702209472656,291.264404296875,288.8219299316406,285.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0773199424147605,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7723388671875,288.0702209472656,291.264404296875,288.8219299316406,285.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0773199424147605,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7628479003906,288.0609436035156,291.264404296875,288.8219299316406,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255888827345e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0726441890001297,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7628479003906,288.0609436035156,291.264404296875,288.8219299316406,285.2135009765625,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255888827345e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0726441890001297,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.47802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.759033203125,288.05718994140625,291.264404296875,288.8219299316406,285.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0704489797353744,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7558288574219,288.0540771484375,291.264404296875,288.8219299316406,285.214111328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5295634767445445e-12,-8.572936264446531e-18,1.529572041941707e-12,-3.868422509406555e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0683035105466842,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,5.116844990250835e-13,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,6.196537423799886e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,3.979781185593084e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,5.388285846154306e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,2.555963687228547e-12,285.4840087890625,294.1499938964844,288.7514953613281,288.0498352050781,291.264404296875,288.8219299316406,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.892763281859724e-12,-1.2655575513208157e-17,-3.892750705114523e-12,1.4425854174410224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0641354322433471,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,5.116844990250835e-13,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,6.196537423799886e-13,298.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,3.979781185593084e-13,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,5.388285846154306e-13,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,2.555963687228547e-12,285.4840087890625,294.1499938964844,288.7514953613281,288.0498352050781,291.264404296875,288.8219299316406,285.2146911621094,0.0,0.0,0.0,0.0,1.0,1.0,3.892763281859724e-12,-1.2655575513208157e-17,-3.892750705114523e-12,1.4425854174410224e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0641354322433471,-0.0,-2.0267154052839512e-24,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.75,288.0483703613281,291.264404296875,288.8219299316406,285.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255888827345e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0602571666240692,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.75,288.0483703613281,291.264404296875,288.8219299316406,285.2152099609375,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255888827345e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0602571666240692,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7506103515625,288.0489501953125,291.264404296875,288.8219299316406,285.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273987319681374e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0566109828650951,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7506103515625,288.0489501953125,291.264404296875,288.8219299316406,285.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273987319681374e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0566109828650951,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.75250244140625,288.0508117675781,291.264404296875,288.8219299316406,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.05325872823596,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.75250244140625,288.0508117675781,291.264404296875,288.8219299316406,285.2161865234375,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.05325872823596,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.75396728515625,288.05224609375,291.264404296875,288.8219299316406,285.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-4.296383995100461e-12,-7.150028446538938e-18,4.296390933994365e-12,-4.8424502255284274e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.051677156239748,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7558288574219,288.0540466308594,291.264404296875,288.8219299316406,285.2166442871094,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0501369871199131,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7606811523437,288.0588073730469,291.264404296875,288.8219299316406,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0471484176814556,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7606811523437,288.0588073730469,291.264404296875,288.8219299316406,285.217041015625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0471484176814556,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7672119140625,288.0652160644531,291.264404296875,288.8219299316406,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191349725280977e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443474203348159,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.7672119140625,288.0652160644531,291.264404296875,288.8219299316406,285.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191349725280977e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0443474203348159,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7713317871094,288.0692443847656,291.264404296875,288.8219299316406,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0429729744791984,-0.0,-2.338510553604108e-34,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.77557373046875,288.0733947753906,291.264404296875,288.8219299316406,285.2178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191348898100364e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0417043641209602,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.78582763671875,288.0834655761719,291.264404296875,288.8219299316406,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0392183400690555,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.78582763671875,288.0834655761719,291.264404296875,288.8219299316406,285.2181701660156,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232669349661789e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0392183400690555,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.791748046875,288.0892639160156,291.264404296875,288.8219299316406,285.21832275390625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0380479916930198,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.7981872558594,288.0955505371094,291.264404296875,288.8219299316406,285.218505859375,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0369075983762741,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8127136230469,288.1097717285156,291.264404296875,288.8219299316406,285.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0346963591873645,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8127136230469,288.1097717285156,291.264404296875,288.8219299316406,285.21881103515625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0346963591873645,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8295288085937,288.12628173828125,291.264404296875,288.8219299316406,285.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0326253697276115,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8295288085937,288.12628173828125,291.264404296875,288.8219299316406,285.2190856933594,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232668522481176e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0326253697276115,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.84881591796875,288.1451721191406,291.264404296875,288.8219299316406,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255888827345e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0306766014546155,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.84881591796875,288.1451721191406,291.264404296875,288.8219299316406,285.2193908691406,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614255888827345e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0306766014546155,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8706970214844,288.1665954589844,291.264404296875,288.8219299316406,285.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0288358032703399,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.8706970214844,288.1665954589844,291.264404296875,288.8219299316406,285.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0288358032703399,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.88262939453125,288.17828369140625,291.264404296875,288.8219299316406,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,1.0702854618196975e-12,-1.1851080328954394e-17,-1.0702736440160177e-12,2.150034707562587e-12,0.0,0.0,0.0,0.0,60.0,0.0279703810811042,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.8952331542969,288.1906433105469,291.264404296875,288.8219299316406,285.2198791503906,0.0,0.0,0.0,0.0,1.0,1.0,1.0702854618196975e-12,-1.1851081156135008e-17,-1.0702736440160177e-12,2.150034707562587e-12,0.0,0.0,0.0,0.0,60.0,0.0271273516118526,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9226379394531,288.2174987792969,291.264404296875,288.8219299316406,285.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0254887733608484,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9226379394531,288.2174987792969,291.264404296875,288.8219299316406,285.2201232910156,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0254887733608484,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
