time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163740,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9529724121094,288.2472229003906,291.264404296875,288.8219299316406,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.023963252082467,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,288.9529724121094,288.2472229003906,291.264404296875,288.8219299316406,285.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232667695300562e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.023963252082467,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.97265625,288.2664794921875,291.264404296875,288.8219299316406,285.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191347243739138e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0230975151062011,-0.0,-5.066523751768563e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,-2.5584224951254175e-13,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,-1.989890592796542e-13,298.3344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,-2.694142923077153e-13,298.5121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,-1.2779818436142733e-12,285.4840087890625,294.1499938964844,288.9864196777344,288.27996826171875,291.264404296875,288.8219299316406,285.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.585220670008436e-12,-9.191347243739138e-18,1.5852297773066848e-12,-2.1869461536844215e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0225204024463892,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.0230407714844,288.3158569335937,291.264404296875,288.8219299316406,285.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614254234466118e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0211643259972333,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.0230407714844,288.3158569335937,291.264404296875,288.8219299316406,285.2207336425781,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614254234466118e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0211643259972333,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.0426025390625,288.33502197265625,291.264404296875,288.8219299316406,285.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.240726693416352e-12,-6.531614985704494e-18,4.240733198629387e-12,-6.5239267980909954e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0205331034958362,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.0630187988281,288.35504150390625,291.264404296875,288.8219299316406,285.2209167480469,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614253407285504e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0199103541672229,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,3.098268711899943e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.1064758300781,288.3976135253906,291.264404296875,288.8219299316406,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614253407285504e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.018700623884797,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,3.098268711899943e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.1064758300781,288.3976135253906,291.264404296875,288.8219299316406,285.2210693359375,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.0614253407285504e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.018700623884797,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.1535339355469,288.4436950683594,291.264404296875,288.8219299316406,285.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0175716560333967,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.48504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0,298.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.1535339355469,288.4436950683594,291.264404296875,288.8219299316406,285.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0175716560333967,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.2043151855469,288.4934387207031,291.264404296875,288.8219299316406,285.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0165177751332521,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0,298.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.2043151855469,288.4934387207031,291.264404296875,288.8219299316406,285.22137451171875,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0165177751332521,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.2589111328125,288.5469665527344,291.264404296875,288.8219299316406,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232666040939337e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0155246937647461,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.34307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.2589111328125,288.5469665527344,291.264404296875,288.8219299316406,285.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232666040939337e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0155246937647461,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,3.098268711899943e-13,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.2877197265625,288.5751647949219,291.264404296875,288.8219299316406,285.2215881347656,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273985665320149e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.015053647570312,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295959472656,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.3175354003906,288.6043701171875,291.264404296875,288.8219299316406,285.2216491699219,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0145997870713472,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.3802490234375,288.6658020019531,291.264404296875,288.8219299316406,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273984838139537e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0137139735743403,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.3802490234375,288.6658020019531,291.264404296875,288.8219299316406,285.2217712402344,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273984838139537e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0137139735743403,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.4472045898437,288.7314147949219,291.264404296875,288.8219299316406,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.012897846288979,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.4472045898437,288.7314147949219,291.264404296875,288.8219299316406,285.2218933105469,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.012897846288979,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4851379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.4952087402344,288.7784423828125,291.264404296875,288.8219299316406,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0123607981950044,-0.0,-3.898893495528972e-35,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.5185241699219,288.80126953125,291.264404296875,288.8219299316406,285.2220153808594,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0121080828830599,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.5943298339844,288.87554931640625,291.264404296875,288.8219299316406,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0113774854689836,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.48797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.5943298339844,288.87554931640625,291.264404296875,288.8219299316406,285.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0113774854689836,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,0.0,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,0.0,298.3566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,0.0,298.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,0.0,285.4840087890625,294.1499938964844,289.63397216796875,288.9143981933594,291.264404296875,288.8219299316406,285.22216796875,0.0,0.0,0.0,0.0,1.0,1.0,1.1259426550835894e-12,-1.1232665213758725e-17,-1.1259314878012128e-12,4.685580265798017e-13,0.0,0.0,0.0,0.0,60.0,0.0110300490632653,-0.0,-0.0,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.6747741699219,288.954345703125,291.264404296875,288.8219299316406,285.22222900390625,0.0,0.0,0.0,0.0,1.0,1.0,3.837105980175615e-12,-1.3273984838139537e-17,-3.837092536068676e-12,3.1240619900035904e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.010691967792809,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.75994873046875,289.0378112792969,291.264404296875,288.8219299316406,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.061425175292428e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0100546404719352,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.0,2.5584224951254175e-13,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.0,3.098268711899943e-13,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.0,1.989890592796542e-13,298.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.0,2.694142923077153e-13,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.0,1.2779818436142733e-12,285.4840087890625,294.1499938964844,289.75994873046875,289.0378112792969,291.264404296875,288.8219299316406,285.2223205566406,0.0,0.0,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.061425175292428e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0100546404719352,-0.0,-5.066788513209878e-25,0.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.050000000745058,2.5584224951254175e-13,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.050000000745058,3.098268711899943e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.050000000745058,1.989890592796542e-13,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.050000000745058,2.694142923077153e-13,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.050000000745058,1.2779818436142733e-12,285.4840087890625,290.2820129394531,289.8500061035156,289.12603759765625,291.264404296875,288.8219299316406,285.2223815917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.061425175292428e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0094353193417191,-0.0,-5.066788513209878e-25,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293212890625,0.0,0.050000000745058,2.5584224951254175e-13,298.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296264648437,0.0,0.050000000745058,3.098268711899943e-13,298.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429931640625,0.0,0.050000000745058,1.989890592796542e-13,298.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4247741699219,0.0,0.050000000745058,2.694142923077153e-13,298.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.42681884765625,0.0,0.050000000745058,1.2779818436142733e-12,285.4840087890625,290.2820129394531,289.8500061035156,289.12603759765625,291.264404296875,288.8219299316406,285.2223815917969,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,1.181599848347481e-12,-1.061425175292428e-17,-1.1815892231661906e-12,-1.2129186544029837e-12,0.0,0.0,0.0,0.0,60.0,0.0094353193417191,-0.0,-5.066788513209878e-25,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.30712890625,0.6320325136184692,0.050000000745058,0.0406563468277454,298.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.30718994140625,0.6320325136184692,0.050000000745058,0.0492350719869136,298.8424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099975585937,0.6320325136184692,0.050000000745058,0.0316216237843036,298.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.30615234375,0.6320325136184692,0.050000000745058,0.042813092470169,298.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065795898437,0.6320325136184692,0.050000000745058,0.2030867636203766,285.2977294921875,290.22418212890625,289.8966369628906,289.1712646484375,295.3045959472656,296.5536193847656,285.3968200683594,1.0,0.1097325533628463,0.0815337896347045,0.0815337896347045,1.0,1.0,-0.4331676065921783,0.0004400434554554,0.432727575302124,-0.1315760016441345,0.0,0.0,0.0,10.25537109375,60.0,1316.978271484375,0.0,12.232818603515623,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.6315369009971619,0.050000000745058,0.0452760532498359,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.6315369009971619,0.050000000745058,0.0548295453190803,298.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9268493652344,0.6315369009971619,0.050000000745058,0.0352147072553634,298.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.6315369009971619,0.050000000745058,0.0476778633892536,298.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.6315369009971619,0.050000000745058,0.2261632531881332,286.0220642089844,290.1654663085937,289.9440002441406,289.2161865234375,295.98388671875,298.49139404296875,286.7326965332031,1.0,0.1211178377270698,0.1630675792694091,0.1630675792694091,1.0,1.0,-0.4823427200317383,0.0165442917495965,0.4657984375953674,-0.1274736821651458,0.0,0.0,0.0,12.503374099731444,60.0,2684.16748046875,0.0,16.702224731445312,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0456811636686325,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0553201325237751,298.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0355297923088073,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0481044650077819,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.2281868606805801,288.3892517089844,290.04547119140625,290.0407409667969,289.30523681640625,296.0173645019531,298.5649108886719,288.81805419921875,1.0,0.1406131535768509,0.3261351585388183,0.3261351585388183,1.0,1.0,-0.4867420494556427,0.0614939592778682,0.4252480864524841,-0.08382049202919,0.0,0.0,0.0,20.040605545043945,60.0,2619.861572265625,0.0,23.19513511657715,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0456811636686325,298.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0553201325237751,298.7079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0355297923088073,298.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.0481044650077819,298.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.29425048828125,0.5708540678024292,0.050000000745058,0.2281868606805801,288.3892517089844,290.04547119140625,290.0407409667969,289.30523681640625,296.0173645019531,298.5649108886719,288.81805419921875,1.0,0.1406131535768509,0.3261351585388183,0.3261351585388183,1.0,1.0,-0.4867420494556427,0.0614939592778682,0.4252480864524841,-0.08382049202919,0.0,0.0,0.0,20.040605545043945,60.0,2619.861572265625,0.0,23.19513511657715,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.28985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.5491366386413574,0.050000000745058,0.0458186753094196,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.5491366386413574,0.050000000745058,0.0554866604506969,298.6843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.5491366386413574,0.050000000745058,0.0356367453932762,298.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.5491366386413574,0.050000000745058,0.0482492707669734,298.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1155090332031,0.5491366386413574,0.050000000745058,0.2288737744092941,289.1928405761719,289.9842529296875,290.0901184082031,289.3493347167969,296.0587158203125,298.605712890625,289.567626953125,1.0,0.1489987224340438,0.4076689779758453,0.4076689779758453,1.0,1.0,-0.4882079660892486,0.0996088460087776,0.3885990977287292,-0.0462355129420757,0.0,0.0,0.0,23.71263313293457,60.0,2390.02490234375,0.0,26.34161758422852,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8437805175781,0.5323629975318909,0.050000000745058,0.0459500476717948,298.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8437805175781,0.5323629975318909,0.050000000745058,0.0556457564234733,298.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8437805175781,0.5323629975318909,0.050000000745058,0.0357389263808727,298.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8437805175781,0.5323629975318909,0.050000000745058,0.0483876131474971,298.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8437805175781,0.5323629975318909,0.050000000745058,0.2295300066471099,289.9134826660156,289.9222717285156,290.1401062011719,289.3931884765625,296.0139465332031,298.6094055175781,290.2572326660156,1.0,0.1565526276826858,0.5261351466178894,0.5261351466178894,0.9985292553901672,1.0,-0.4896077513694763,0.1550576239824295,0.334550142288208,0.0086286589503288,0.0,0.0,0.0,27.23301124572754,60.0,2155.1142578125,0.0,29.369524002075195,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0461888201534748,298.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0559349097311496,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0359246395528316,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0486390516161918,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.2307227253913879,291.09735107421875,289.7960510253906,290.24188232421875,289.47998046875,295.0727233886719,298.5337829589844,291.3287658691406,1.0,0.1693575084209442,0.7630676031112671,0.7630676031112671,0.9955877661705016,1.0,-0.4921503365039825,0.2072273194789886,0.2849230170249939,0.0599609427154064,0.0,0.0,0.0,33.62470245361328,60.0,1496.8299560546875,-0.0,34.926368713378906,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
