time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166080,298.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0461888201534748,298.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0559349097311496,298.6450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0359246395528316,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.0486390516161918,298.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0472106933594,0.5095915198326111,0.050000000745058,0.2307227253913879,291.09735107421875,289.7960510253906,290.24188232421875,289.47998046875,295.0727233886719,298.5337829589844,291.3287658691406,1.0,0.1693575084209442,0.7630676031112671,0.7630676031112671,0.9955877661705016,1.0,-0.4921503365039825,0.2072273194789886,0.2849230170249939,0.0599609427154064,0.0,0.0,0.0,33.62470245361328,60.0,1496.8299560546875,-0.0,34.926368713378906,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.5009335279464722,0.050000000745058,0.0463077165186405,298.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.5009335279464722,0.050000000745058,0.0560788959264755,298.63824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.5009335279464722,0.050000000745058,0.0360171124339103,298.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.5009335279464722,0.050000000745058,0.0487642548978328,298.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5436096191406,0.5009335279464722,0.050000000745058,0.2313166409730911,291.58453369140625,289.7237854003906,290.3001708984375,289.5283508300781,294.95318603515625,298.5003356933594,291.7835388183594,1.0,0.175361692905426,0.8964235782623291,0.8964235782623291,0.9939321279525756,1.0,-0.4934187233448028,0.2137481868267059,0.2796705365180969,0.066145159304142,0.0,0.0,0.0,36.80487060546875,60.0,1238.7867431640625,-0.0,37.71831130981445,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.4955039322376251,0.050000000745058,0.0463923662900924,298.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.4955039322376251,0.050000000745058,0.0561814084649086,298.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.4955039322376251,0.050000000745058,0.0360829532146453,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.4955039322376251,0.050000000745058,0.0488533973693847,298.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.886474609375,0.4955039322376251,0.050000000745058,0.2317394912242889,291.92388916015625,289.6670837402344,290.3459167480469,289.5656433105469,294.9258117675781,298.4825439453125,292.10821533203125,1.0,0.1795039772987365,1.0,1.0,0.9926462173461914,1.0,-0.4943203032016754,0.2158749550580978,0.2784453630447387,0.068045750260353,0.0,0.0,0.0,39.0687370300293,60.0,1090.8055419921875,-0.0,39.715065002441406,1.0,281.92047119140625,283.9132385253906,293.6363525390625,295.1679992675781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.73031392003475e-21,-2.3651569600173748e-21,-2.3651569600173748e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5070495605469,0.4878858029842376,0.050000000745058,0.0465236231684684,298.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5070495605469,0.4878858029842376,0.050000000745058,0.056340355426073,298.62091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5070495605469,0.4878858029842376,0.050000000745058,0.0361850410699844,298.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5070495605469,0.4878858029842376,0.050000000745058,0.0489916130900383,298.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5070495605469,0.4878858029842376,0.050000000745058,0.232395127415657,289.1635437011719,289.5673217773437,290.42633056640625,289.6299743652344,294.7522888183594,298.4591064453125,287.29559326171875,1.0,0.1857393980026245,1.0,1.0,0.6908817887306213,1.0,-0.4957189261913299,0.2330798655748367,0.262639045715332,0.0848368778824806,0.2522951960563659,0.2522951960563659,0.0,42.58076095581055,60.0,9975.3671875,-0.0,42.83001708984375,1.0,282.3929138183594,287.110595703125,294.8966064453125,296.0115966796875,293.1499938964844,293.1499938964844,283.1499938964844,2807.050048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3561981916427612,1.0,0.0,0.0,0.8330091834068298,0.8330113291740417,4.90032512345806e-08,4.260927677154541,4.260917663574219,9.828503607423045e-06,0.0,0.0,-0.0,4929.06396484375,0.0,20.089805603027344,1894.75048828125,0.0,203.977783203125,0.2183998525142669,1.0,0.0,3.0,1.0,0.0
18166320,298.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.4858379065990448,0.050000000745058,0.0465608388185501,298.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.4858379065990448,0.050000000745058,0.0563854239881038,298.6082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.4858379065990448,0.050000000745058,0.0362139828503131,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.4858379065990448,0.050000000745058,0.0490308031439781,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8701477050781,0.4858379065990448,0.050000000745058,0.2325810194015503,287.55517578125,289.1657409667969,290.45196533203125,289.650146484375,294.4993896484375,298.44793701171875,286.6025390625,1.0,0.1874761879444122,1.0,1.0,0.5955877304077148,1.0,-0.4961154162883758,0.2552135586738586,0.240901842713356,0.1067761033773422,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57882690429688,48.0,4326.6416015625,-0.0,43.72099304199219,1.0,282.4709167480469,286.29327392578125,294.6576538085937,295.5572204589844,293.1499938964844,293.1499938964844,283.1499938964844,14481.6337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343134462833404,1.0,0.0,0.0,0.1684141010046005,0.1743415743112564,3.3562559398347958e-09,4.264960289001465,4.264950275421143,9.794154721021188e-06,0.0,0.0,-0.0,878.2028198242188,0.0,5.473702430725098,1895.3057861328125,0.0,340.9465637207031,0.2003062665462494,1.0,0.0,3.0,1.0,0.0
18166380,298.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0466008447110652,298.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0564338713884353,298.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0362451002001762,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0490729324519634,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.2327808588743209,287.326904296875,288.68365478515625,290.5599365234375,289.7334289550781,291.3876342773437,298.3968811035156,287.5968017578125,1.0,0.1889457255601883,1.0,1.0,0.1985292434692382,1.0,-0.4965425133705139,0.4606693685054779,0.0358731485903263,0.311197817325592,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6776008605957,36.0,2332.89013671875,-0.0,44.734073638916016,1.0,282.4935302734375,286.37896728515625,292.8391418457031,293.2859802246094,293.1499938964844,293.1499938964844,283.1499938964844,16091.8740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445749431848526,1.0,0.0,0.0,1.4420823390537407e-05,0.3646301031112671,2.734640042623832e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.611305510275997e-05,0.0,12.38133144378662,1895.43701171875,0.0,365.4046936035156,0.2167133688926696,1.0,0.0,3.0,1.0,0.0
18166440,298.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0466008447110652,298.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0564338713884353,298.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0362451002001762,298.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.0490729324519634,298.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767944335937,0.4836656153202057,0.050000000745058,0.2327808588743209,287.326904296875,288.68365478515625,290.5599365234375,289.7334289550781,291.3876342773437,298.3968811035156,287.5968017578125,1.0,0.1889457255601883,1.0,1.0,0.1985292434692382,1.0,-0.4965425133705139,0.4606693685054779,0.0358731485903263,0.311197817325592,5.551115123125783e-17,5.551115123125783e-17,0.0,44.6776008605957,36.0,2332.89013671875,-0.0,44.734073638916016,1.0,282.4935302734375,286.37896728515625,292.8391418457031,293.2859802246094,293.1499938964844,293.1499938964844,283.1499938964844,16091.8740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.445749431848526,1.0,0.0,0.0,1.4420823390537407e-05,0.3646301031112671,2.734640042623832e-13,4.265923500061035,4.265913486480713,9.785934707906565e-06,0.0,0.0,-0.0,3.611305510275997e-05,0.0,12.38133144378662,1895.43701171875,0.0,365.4046936035156,0.2167133688926696,1.0,0.0,3.0,1.0,0.0
18166500,298.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799072265625,0.4849030375480652,0.050000000745058,0.0465779863297939,298.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799072265625,0.4849030375480652,0.050000000745058,0.0564061924815177,298.5477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799072265625,0.4849030375480652,0.050000000745058,0.0362273231148719,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799072265625,0.4849030375480652,0.050000000745058,0.049048863351345,298.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7799072265625,0.4849030375480652,0.050000000745058,0.2326667010784149,287.8262634277344,288.6268615722656,290.61456298828125,289.7746276855469,290.6460876464844,298.3780517578125,288.0436096191406,1.0,0.1877566277980804,1.0,1.0,0.0,1.0,-0.4962987601757049,0.4962971210479736,1.654738639444986e-06,0.3467149138450622,5.551115123125783e-17,5.551115123125783e-17,0.0,44.07197952270508,36.0,1760.67919921875,-0.0,44.20102310180664,1.0,282.4934997558594,286.37896728515625,292.2920837402344,292.5850524902344,293.1499938964844,293.1499938964844,283.1499938964844,16557.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3656402826309204,1.0,0.0,0.0,1.470177357987268e-05,0.4173484742641449,2.78789171652763e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.550007750163786e-05,0.0,14.695240020751951,1895.4371337890625,0.0,218.77395629882807,0.2223498523235321,1.0,0.0,3.0,1.0,0.0
18166560,298.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.4873710572719574,0.050000000745058,0.0465328991413116,298.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.4873710572719574,0.050000000745058,0.0563515909016132,298.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.4873710572719574,0.050000000745058,0.0361922569572925,298.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.4873710572719574,0.050000000745058,0.0490013845264911,298.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2049560546875,0.4873710572719574,0.050000000745058,0.2324414700269699,288.2447204589844,288.2215881347656,290.6695861816406,289.81549072265625,290.9350280761719,298.3637390136719,288.4407958984375,1.0,0.1854875683784485,1.0,1.0,0.1996317058801651,1.0,-0.4958034455776214,0.4665805399417877,0.029222909361124,0.3172430694103241,5.551115123125783e-17,5.551115123125783e-17,0.0,42.86150360107422,25.0,1422.562255859375,-0.0,43.11788177490234,1.0,282.4934387207031,286.37896728515625,292.0118408203125,292.1475830078125,293.1499938964844,293.1499938964844,283.1499938964844,16940.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2657855749130249,1.0,0.0,0.0,1.5044540305098051e-05,0.4506576061248779,2.852890449919765e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.518608718877658e-05,0.0,16.31632423400879,1895.4371337890625,0.0,0.0,0.2264716327190399,1.0,0.0,3.0,1.0,0.0
18166620,298.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.5002005100250244,0.050000000745058,0.0463185384869575,298.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.5002005100250244,0.050000000745058,0.0560919977724552,298.50604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.833984375,0.7170757055282593,0.1801814138889312,0.0962936654686927,298.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.5002005100250244,0.050000000745058,0.0487756505608558,298.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7594299316406,0.5002005100250244,0.050000000745058,0.2313706874847412,288.8086242675781,288.14959716796875,290.74615478515625,289.8714294433594,292.9466552734375,298.35040283203125,289.0251770019531,1.0,0.1818860173225402,1.0,1.0,0.4751716554164886,1.0,-0.565778911113739,0.3708388805389404,0.194939985871315,0.20563805103302,5.551115123125783e-17,5.551115123125783e-17,0.0,37.66340255737305,25.0,1426.43798828125,-0.0,46.5662727355957,1.0,282.49334716796875,286.37896728515625,291.8684997558594,291.9341125488281,293.1499938964844,293.1499938964844,283.1499938964844,17336.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1222805455327034,1.0,0.0,0.0,1.539682489237748e-05,0.4766231477260589,2.9196941088785455e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502746767480858e-05,0.0,17.727636337280273,1895.4371337890625,0.0,0.0,0.2302505522966385,1.0,0.0,3.0,1.0,0.0
18166680,298.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748596191406,0.5069701075553894,0.050000000745058,0.0462225116789341,298.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748596191406,0.5069701075553894,0.050000000745058,0.0559757091104984,298.4465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2007141113281,0.7847073674201965,0.1797366291284561,0.1224737167358398,298.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748596191406,0.5069701075553894,0.050000000745058,0.0486745312809944,298.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0748596191406,0.5069701075553894,0.050000000745058,0.2308910191059112,289.1466064453125,287.7801513671875,290.78076171875,289.8963317871094,294.0699768066406,298.3251037597656,289.4012451171875,1.0,0.1801556050777435,1.0,1.0,0.5988950729370117,1.0,-0.5962919592857361,0.3142772316932678,0.2820146977901459,0.1433819830417633,5.551115123125783e-17,5.551115123125783e-17,0.0,35.351131439208984,25.0,1678.4097900390625,-0.0,47.91543960571289,1.0,282.4933166503906,286.37896728515625,291.7964782714844,291.85870361328125,293.1499938964844,293.1499938964844,283.1499938964844,17470.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0473803579807281,1.0,0.0,0.0,1.5515857739956118e-05,0.4835511147975921,2.9422663849580654e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.494746852084063e-05,0.0,18.141620635986328,1895.4371337890625,0.0,0.0,0.231411725282669,1.0,0.0,3.0,1.0,0.0
18166740,298.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3791809082031,0.5330472588539124,0.157295823097229,0.0459434352815151,298.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9322204589844,0.765801191329956,0.1604159623384475,0.1551157981157302,298.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8403625488281,0.8301409482955933,0.1810039728879928,0.1270007491111755,298.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3791809082031,0.5330472588539124,0.050000000745058,0.048380646854639,298.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3791809082031,0.5330472588539124,0.050000000745058,0.2294969707727432,288.0286560058594,287.7012023925781,290.8747863769531,289.9629821777344,295.0090026855469,298.24365234375,287.1572265625,1.0,0.1784762293100357,1.0,1.0,0.9327552914619446,1.0,-0.7028477787971497,0.3057877123355865,0.3970600664615631,0.114334650337696,5.551115123125783e-17,5.551115123125783e-17,0.0,28.84668731689453,25.0,8663.7939453125,-0.0,54.206390380859375,1.0,282.8367004394531,286.9595642089844,292.5104064941406,293.15869140625,293.1499938964844,293.1499938964844,283.1499938964844,20250.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.5921501517295837,0.6193996071815491,2.3396836468236883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.27197265625,0.0,31.95174789428711,1895.4371337890625,0.0,0.0,0.2597832381725311,1.0,0.0,3.0,1.0,0.0
18166800,298.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5614013671875,0.67464280128479,0.1583509296178817,0.081196554005146,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2732849121094,0.8070406317710876,0.1593248099088668,0.1679678708314895,298.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.24334716796875,0.8499267101287842,0.1808854043483734,0.1270401179790496,298.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903686523437,0.5490557551383972,0.050000000745058,0.0482489801943302,298.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6903686523437,0.5490859746932983,0.1476803869009018,0.2289026826620102,287.34674072265625,287.3599548339844,290.8932800292969,289.9759216308594,295.0360107421875,298.2231140136719,287.1178894042969,1.0,0.1789590567350387,1.0,1.0,0.9981585144996644,1.0,-0.7576690316200256,0.3273416757583618,0.4303273856639862,0.1249029785394668,5.551115123125783e-17,5.551115123125783e-17,0.0,26.027572631835938,45.0,5154.314453125,-0.0,58.2474479675293,1.0,282.8545837402344,286.7733764648437,292.7143249511719,293.1026611328125,293.1499938964844,293.1499938964844,283.1499938964844,22088.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.199518010020256,0.3049008846282959,4.0000371903659016e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1402.23876953125,0.0,14.545251846313477,1895.4371337890625,0.0,0.0,0.2489548176527023,1.0,0.0,3.0,1.0,0.0
18166860,298.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8872361183166504,0.156317189335823,0.0971755981445312,298.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8872361183166504,0.1623238027095794,0.1176801696419715,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8872361183166504,0.1956076771020889,0.0755810216069221,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328125,0.9763993620872498,0.1421909928321838,0.133498877286911,297.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8872361183166504,0.1485825777053833,0.4854122400283813,287.3002319335937,286.9615478515625,291.0069885253906,290.0542297363281,295.0423583984375,298.1841125488281,286.97607421875,1.0,0.1963842362165451,1.0,1.0,0.8729563355445862,1.0,-1.0728493928909302,0.4691924154758453,0.6036570072174072,0.2085742354393005,0.3663475513458252,0.3663475513458252,0.0,14.497140884399414,65.0,11319.240234375,-0.0,96.5358428955078,1.0,283.0059509277344,286.5074157714844,293.38623046875,294.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,19183.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.04565005376935,1.0,0.0,0.0,0.7900614738464355,0.8015628457069397,4.165002209788327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.488525390625,0.0,44.876983642578125,1895.4371337890625,0.0,0.0,0.2783378362655639,1.0,0.0,3.0,1.0,0.0
18166920,298.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8872361183166504,0.156317189335823,0.0971755981445312,298.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8872361183166504,0.1623238027095794,0.1176801696419715,298.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39599609375,0.8872361183166504,0.1956076771020889,0.0755810216069221,297.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.328125,0.9763993620872498,0.1421909928321838,0.133498877286911,297.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3960266113281,0.8872361183166504,0.1485825777053833,0.4854122400283813,287.3002319335937,286.9615478515625,291.0069885253906,290.0542297363281,295.0423583984375,298.1841125488281,286.97607421875,1.0,0.1963842362165451,1.0,1.0,0.8729563355445862,1.0,-1.0728493928909302,0.4691924154758453,0.6036570072174072,0.2085742354393005,0.3663475513458252,0.3663475513458252,0.0,14.497140884399414,65.0,11319.240234375,-0.0,96.5358428955078,1.0,283.0059509277344,286.5074157714844,293.38623046875,294.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,19183.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.04565005376935,1.0,0.0,0.0,0.7900614738464355,0.8015628457069397,4.165002209788327e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.488525390625,0.0,44.876983642578125,1895.4371337890625,0.0,0.0,0.2783378362655639,1.0,0.0,3.0,1.0,0.0
18166980,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.890985369682312,0.1563001573085785,0.0997498482465744,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.890985369682312,0.1668110340833664,0.1207976043224334,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.890985369682312,0.206305980682373,0.0775832161307334,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.965498983860016,0.1367484927177429,0.1307268589735031,297.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.9548812508583068,0.1464591920375824,0.6007383465766907,286.8800048828125,286.5852966308594,291.12164306640625,290.1312866210937,294.9350280761719,298.09625244140625,286.8275146484375,1.0,0.2200047075748443,1.0,1.0,0.7477541565895081,1.0,-1.2166643142700195,0.5517054200172424,0.6649588346481323,0.2630407214164734,0.558739423751831,0.558739423751831,0.0,16.627681732177734,85.0,12346.69140625,-0.0,136.6248321533203,1.0,283.0855407714844,286.2689819335937,294.4291687011719,295.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,18939.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004778027534485,1.0,0.0,0.0,0.8675360679626465,0.8679490089416504,5.021905735702603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.52978515625,0.0,50.83691787719727,1895.4371337890625,0.0,116.88019561767578,0.2938370406627655,1.0,0.0,3.0,1.0,0.0
18167040,297.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.890985369682312,0.1563001573085785,0.0997498482465744,297.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.890985369682312,0.1668110340833664,0.1207976043224334,298.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9211120605469,0.890985369682312,0.206305980682373,0.0775832161307334,297.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89892578125,0.965498983860016,0.1367484927177429,0.1307268589735031,297.8584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9036560058594,0.9548812508583068,0.1464591920375824,0.6007383465766907,286.8800048828125,286.5852966308594,291.12164306640625,290.1312866210937,294.9350280761719,298.09625244140625,286.8275146484375,1.0,0.2200047075748443,1.0,1.0,0.7477541565895081,1.0,-1.2166643142700195,0.5517054200172424,0.6649588346481323,0.2630407214164734,0.558739423751831,0.558739423751831,0.0,16.627681732177734,85.0,12346.69140625,-0.0,136.6248321533203,1.0,283.0855407714844,286.2689819335937,294.4291687011719,295.1653137207031,293.1499938964844,293.1499938964844,283.1499938964844,18939.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004778027534485,1.0,0.0,0.0,0.8675360679626465,0.8679490089416504,5.021905735702603e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4221.52978515625,0.0,50.83691787719727,1895.4371337890625,0.0,116.88019561767578,0.2938370406627655,1.0,0.0,3.0,1.0,0.0
18167100,297.8702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.9009884595870972,0.1565319448709488,0.1069406196475029,297.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9009884595870972,0.1688185930252075,0.1295056641101837,298.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.9009884595870972,0.2101133167743683,0.0831760391592979,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8803100585937,0.9484437704086304,0.1352722346782684,0.1290208399295807,297.7860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8785400390625,0.9703320860862732,0.1438440382480621,0.6533535122871399,286.8721923828125,286.5541687011719,291.1792907714844,290.1693115234375,294.8321533203125,298.05242919921875,286.8094787597656,1.0,0.2348560094833374,1.0,1.0,0.685153067111969,1.0,-1.3040698766708374,0.6119529008865356,0.6921170353889465,0.306204229593277,0.6831876039505005,0.6831876039505005,0.0,18.40557098388672,85.0,15248.7861328125,-0.0,166.4615020751953,1.0,283.1116027832031,286.228759765625,294.3347473144531,295.413818359375,293.1499938964844,293.1499938964844,283.1499938964844,10191.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101351797580719,1.0,0.0,0.0,1.238477110862732,1.238483190536499,1.023456590587557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.72265625,0.0,75.24415588378906,1895.4371337890625,0.0,293.8622131347656,0.33491250872612,1.0,0.0,3.0,1.0,0.0
18167160,297.77471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9639800190925598,0.1517186760902404,0.1388647556304931,297.8867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.9839091897010804,0.1686227768659591,0.1795113533735275,298.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6670837402344,0.9236772656440736,0.2114655673503875,0.0963239222764968,297.6675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669921875,0.916728973388672,0.1342283934354782,0.1278918385505676,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6664123535156,0.9376789927482604,0.1417718827724456,0.6430609226226807,286.6627502441406,286.2316589355469,291.23712158203125,290.20703125,294.4139099121094,298.0014038085937,286.6759338378906,1.0,0.2512869834899902,1.0,1.0,0.5481224656105042,1.0,-1.3949613571166992,0.7494246959686279,0.6455366611480713,0.4249829053878784,0.8227207064628601,0.8227207064628601,0.0,20.97871398925781,105.0,15561.142578125,-0.0,203.8898162841797,1.0,283.1294860839844,286.0703125,294.1611633300781,295.3792724609375,293.1499938964844,293.1499938964844,283.1499938964844,14162.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4962579905986786,1.0,0.0,0.0,1.2490350008010864,1.2490395307540894,1.0409805639710613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.4287109375,0.0,86.90441131591797,1895.4371337890625,0.0,495.5766296386719,0.3481779396533966,1.0,0.0,3.0,1.0,0.0
18167220,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.7569447159767151,0.1453115791082382,0.1328627169132232,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.7865220308303833,0.1634397208690643,0.1803360879421234,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.8453044295310974,0.2035584300756454,0.1445597559213638,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.7341026067733765,0.1324963420629501,0.1270045340061187,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949157714844,0.7444740533828735,0.1382716596126556,0.6301917433738708,286.1866760253906,285.9009094238281,291.3532409667969,290.281494140625,292.5398254394531,297.8585510253906,286.1578674316406,1.0,0.2828089594841003,1.0,1.0,0.2740612328052521,1.0,-1.4297231435775757,1.184332251548767,0.2453909218311309,0.853567898273468,0.8937006592750549,0.8937006592750549,0.0,42.14741897583008,93.0,17324.14453125,-0.0,268.9055480957031,1.0,283.1457214355469,285.67999267578125,293.73297119140625,295.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,13010.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850920081138611,1.0,0.0,0.0,1.6414541006088257,1.6414599418640137,1.7978393884732213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.35595703125,0.0,158.72108459472656,1895.4371337890625,0.0,849.15966796875,0.4239917993545532,1.0,0.0,3.0,1.0,0.0
18167280,297.63409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1936340332031,0.7569447159767151,0.1453115791082382,0.1328627169132232,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1911315917969,0.7865220308303833,0.1634397208690643,0.1803360879421234,297.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871337890625,0.8453044295310974,0.2035584300756454,0.1445597559213638,297.5858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19610595703125,0.7341026067733765,0.1324963420629501,0.1270045340061187,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949157714844,0.7444740533828735,0.1382716596126556,0.6301917433738708,286.1866760253906,285.9009094238281,291.3532409667969,290.281494140625,292.5398254394531,297.8585510253906,286.1578674316406,1.0,0.2828089594841003,1.0,1.0,0.2740612328052521,1.0,-1.4297231435775757,1.184332251548767,0.2453909218311309,0.853567898273468,0.8937006592750549,0.8937006592750549,0.0,42.14741897583008,93.0,17324.14453125,-0.0,268.9055480957031,1.0,283.1457214355469,285.67999267578125,293.73297119140625,295.1031188964844,293.1499938964844,293.1499938964844,283.1499938964844,13010.2353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850920081138611,1.0,0.0,0.0,1.6414541006088257,1.6414599418640137,1.7978393884732213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.35595703125,0.0,158.72108459472656,1895.4371337890625,0.0,849.15966796875,0.4239917993545532,1.0,0.0,3.0,1.0,0.0
18167340,297.55340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8320007324219,0.7003471851348877,0.1426628082990646,0.1304373145103454,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8303527832031,0.7286733388900757,0.161368191242218,0.1781319975852966,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.7815847396850586,0.2011157423257827,0.1420623213052749,297.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.83331298828125,0.6797007322311401,0.1312110275030136,0.1262773126363754,297.541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8327331542969,0.6885170936584473,0.1358340978622436,0.6210885643959045,285.82763671875,285.8653259277344,291.4578552246094,290.34722900390625,291.451171875,297.7593688964844,285.8118896484375,1.0,0.2979028522968292,1.0,1.0,0.0280336011201143,1.0,-1.4099180698394775,1.409812569618225,0.000105565690319,1.0816972255706787,0.746329128742218,0.746329128742218,0.0,57.473026275634766,93.0,17800.1875,-0.0,297.7178955078125,1.0,283.1491394042969,285.4525756835937,293.4698486328125,294.8150329589844,293.1499938964844,293.1499938964844,283.1499938964844,14352.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600875198841095,1.0,0.0,0.0,1.8488231897354128,1.8488303422927856,2.280784059394137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.4755859375,0.0,218.6373748779297,1895.4371337890625,0.0,933.684326171875,0.471803605556488,1.0,0.0,3.0,1.0,0.0
18167400,297.5462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8169250488281,0.6965650320053101,0.1424970179796219,0.1302726715803146,297.64862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8158569335937,0.7253590226173401,0.1612514406442642,0.1779957413673401,297.8403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8143920898437,0.7777575254440308,0.201099082827568,0.1420039534568786,297.517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8177795410156,0.6761975288391113,0.1311083883047104,0.1262043416500091,297.53350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8173828125,0.6847444772720337,0.1356225162744522,0.6202055811882019,285.814208984375,285.59326171875,291.46978759765625,290.3546447753906,291.4649963378906,297.7505187988281,285.8076171875,1.0,0.299062967300415,1.0,1.0,0.0,1.0,-1.4083608388900757,1.4083549976348877,5.879642230866011e-06,1.0805491209030151,0.9157375693321228,0.9157375693321228,0.0,58.67876815795898,81.0,17768.60546875,-0.0,299.9263000488281,1.0,283.1492919921875,285.453125,293.44970703125,294.7856750488281,293.1499938964844,293.1499938964844,283.1499938964844,15213.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.600251317024231,1.0,0.0,0.0,1.8412517309188845,1.841258883476257,2.262141265418905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4795.453125,0.0,219.6541290283203,1895.4371337890625,0.0,930.200439453125,0.4720287322998047,1.0,0.0,3.0,1.0,0.0
18167460,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6554870605469,0.6779553890228271,0.1419017910957336,0.1296111345291137,297.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6544189453125,0.7083332538604736,0.1609809249639511,0.1775940656661987,297.7765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65283203125,0.760209321975708,0.2020195722579956,0.1424150317907333,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65631103515625,0.6590482592582703,0.1306842267513275,0.1258630752563476,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.656005859375,0.6657080054283142,0.1343825012445449,0.6147104501724243,285.6526794433594,285.5697021484375,291.5679016113281,290.41510009765625,291.563232421875,297.68377685546875,285.64044189453125,1.0,0.3054139912128448,1.0,1.0,0.0,1.0,-1.400629639625549,1.4006279706954956,1.636591377973673e-06,1.074327826499939,0.9132381081581116,0.9132381081581116,0.0,65.35724639892578,81.0,18680.73046875,-0.0,312.46368408203125,1.0,283.1498718261719,285.2671813964844,293.39263916015625,294.721435546875,293.1499938964844,293.1499938964844,283.1499938964844,11729.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.592229962348938,1.0,0.0,0.0,2.1250131130218506,2.125020980834961,3.013120988271112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.595703125,0.0,300.48846435546875,1895.4371337890625,0.0,886.457763671875,0.529108464717865,1.0,0.0,3.0,1.0,0.0
18167520,297.4910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343078613281,0.6762948632240295,0.141901209950447,0.1295859515666961,297.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6334533691406,0.7067092061042786,0.1610358655452728,0.1776275187730789,297.7666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6321716308594,0.7588701248168945,0.2023372650146484,0.1426091939210891,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.63494873046875,0.6575098037719727,0.1306748241186142,0.1258469820022583,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6347045898437,0.663875162601471,0.1342286914587021,0.6139608025550842,285.6320495605469,285.5652160644531,291.58660888671875,290.426513671875,291.5819396972656,297.6729736328125,285.6219787597656,1.0,0.3060464859008789,1.0,1.0,0.0,1.0,-1.3999474048614502,1.3999457359313965,1.635130161048437e-06,1.0737758874893188,0.9104171991348268,0.9104171991348268,0.0,66.04264068603516,69.0,18760.748046875,-0.0,313.7919006347656,1.0,283.14990234375,285.2469787597656,293.39508056640625,294.7211303710937,293.1499938964844,293.1499938964844,283.1499938964844,12148.8837890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904605984687805,1.0,0.0,0.0,2.15270733833313,2.1527156829833984,3.0921702887098945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.1884765625,0.0,312.883544921875,1895.4371337890625,0.0,877.0713500976562,0.538979709148407,1.0,0.0,3.0,1.0,0.0
18167580,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.6748237013816833,0.1425108313560485,0.1299304068088531,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.705608606338501,0.1619702279567718,0.1784075051546096,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7595714330673218,0.2049730569124221,0.1442769020795822,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.6559407114982605,0.131065085530281,0.1260699480772018,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.6608155369758606,0.1337877362966537,0.6111513376235962,285.5401916503906,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6176452636719,285.53570556640625,1.0,0.3067782819271087,1.0,1.0,0.0,1.0,-1.400068759918213,1.4000672101974487,1.6353483260900248e-06,1.0738331079483032,0.8869911432266235,0.8869911432266235,0.0,66.9715347290039,57.0,19281.318359375,-0.0,316.0601806640625,1.0,283.1499938964844,285.146728515625,293.4629211425781,294.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,14864.1708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582564115524292,1.0,0.0,0.0,2.315575122833252,2.315584659576416,3.577758889150573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.28515625,0.0,393.2403259277344,1895.4371337890625,0.0,836.309326171875,0.5739829540252686,1.0,0.0,3.0,1.0,0.0
18167640,297.4546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.6748237013816833,0.1425108313560485,0.1299304068088531,297.5395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.705608606338501,0.1619702279567718,0.1784075051546096,297.7157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54022216796875,0.7595714330673218,0.2049730569124221,0.1442769020795822,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.54150390625,0.6559407114982605,0.131065085530281,0.1260699480772018,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.6608155369758606,0.1337877362966537,0.6111513376235962,285.5401916503906,285.53717041015625,291.7035217285156,290.4971008300781,291.6988525390625,297.6176452636719,285.53570556640625,1.0,0.3067782819271087,1.0,1.0,0.0,1.0,-1.400068759918213,1.4000672101974487,1.6353483260900248e-06,1.0738331079483032,0.8869911432266235,0.8869911432266235,0.0,66.9715347290039,57.0,19281.318359375,-0.0,316.0601806640625,1.0,283.1499938964844,285.146728515625,293.4629211425781,294.7923889160156,293.1499938964844,293.1499938964844,283.1499938964844,14864.1708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.582564115524292,1.0,0.0,0.0,2.315575122833252,2.315584659576416,3.577758889150573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4875.28515625,0.0,393.2403259277344,1895.4371337890625,0.0,836.309326171875,0.5739829540252686,1.0,0.0,3.0,1.0,0.0
18167700,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279541015625,0.6786118149757385,0.1431149393320083,0.130341500043869,297.5222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.52783203125,0.709671676158905,0.1627324670553207,0.179078072309494,297.6957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5276794433594,0.7645406126976013,0.2065845727920532,0.1453014463186264,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52801513671875,0.6592791676521301,0.1314977407455444,0.1263568550348281,297.4103698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5279846191406,0.6635614633560181,0.1338459104299545,0.610774040222168,285.5276794433594,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5962219238281,285.5265197753906,1.0,0.3054645955562591,1.0,1.0,0.0,1.0,-1.4023823738098145,1.4023807048797607,1.6402325400122209e-06,1.075664520263672,0.8887815475463867,0.8887815475463867,0.0,65.68452453613281,57.0,19452.93359375,-0.0,314.0301208496094,1.0,283.1499938964844,285.13311767578125,293.51055908203125,294.84576416015625,293.1499938964844,293.1499938964844,283.1499938964844,15349.1005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811241865158081,1.0,0.0,0.0,2.3480472564697266,2.348057270050049,3.678807445339771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.19775390625,0.0,410.3305969238281,1895.4371337890625,0.0,829.072265625,0.5845509767532349,1.0,0.0,3.0,1.0,0.0
18167760,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5214538574219,0.6848154067993164,0.1438530087471008,0.1308613121509552,297.5074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5213928222656,0.715871274471283,0.163629874587059,0.1798794567584991,297.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.521240234375,0.772045910358429,0.2083178162574768,0.1464033871889114,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.6648863554000854,0.1320456266403198,0.1267332136631012,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5215148925781,0.6686270236968994,0.1340412199497223,0.6109277606010437,285.521240234375,285.5091247558594,291.8203430175781,290.56640625,291.815673828125,297.57781982421875,285.5202331542969,1.0,0.3033314943313598,1.0,1.0,0.0,1.0,-1.4058010578155518,1.4057995080947876,1.6474768926855177e-06,1.0783802270889282,0.8967404961585999,0.8967404961585999,0.0,63.5533561706543,45.0,19668.453125,-0.0,310.467529296875,1.0,283.1499938964844,285.1202392578125,293.5600280761719,294.9063720703125,293.1499938964844,293.1499938964844,283.1499938964844,15618.6376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813115239143372,1.0,0.0,0.0,2.3892393112182617,2.389249801635742,3.809014970101998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.31103515625,0.0,430.9664916992188,1895.4371337890625,0.0,830.01025390625,0.5941822528839111,1.0,0.0,3.0,1.0,0.0
18167820,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.7039887309074402,0.1455606073141098,0.1320921778678894,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7336426973342896,0.1656739264726638,0.181728333234787,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.7945194244384766,0.2119705826044082,0.1487258523702621,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.6828466653823853,0.1333658695220947,0.1276645362377166,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.6855462789535522,0.1347054243087768,0.6123331785202026,285.51220703125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54754638671875,285.5115966796875,1.0,0.2970972657203674,1.0,1.0,0.0,1.0,-1.4148005247116089,1.4147988557815552,1.6666622286720667e-06,1.0855443477630615,0.924178957939148,0.924178957939148,0.0,57.37583923339844,33.0,20116.703125,-0.0,299.63104248046875,1.0,283.1499938964844,285.0979919433594,293.6539306640625,295.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,15761.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855779647827148,1.0,0.0,0.0,2.4711055755615234,2.471116304397583,4.0745149476606457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.3974609375,0.0,472.0099792480469,1895.4371337890625,0.0,851.6511840820312,0.6157665848731995,1.0,0.0,3.0,1.0,0.0
18167880,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123291015625,0.7039887309074402,0.1455606073141098,0.1320921778678894,297.4831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.7336426973342896,0.1656739264726638,0.181728333234787,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51220703125,0.7945194244384766,0.2119705826044082,0.1487258523702621,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.51239013671875,0.6828466653823853,0.1333658695220947,0.1276645362377166,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5123596191406,0.6855462789535522,0.1347054243087768,0.6123331785202026,285.51220703125,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.54754638671875,285.5115966796875,1.0,0.2970972657203674,1.0,1.0,0.0,1.0,-1.4148005247116089,1.4147988557815552,1.6666622286720667e-06,1.0855443477630615,0.924178957939148,0.924178957939148,0.0,57.37583923339844,33.0,20116.703125,-0.0,299.63104248046875,1.0,283.1499938964844,285.0979919433594,293.6539306640625,295.02886962890625,293.1499938964844,293.1499938964844,283.1499938964844,15761.2109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855779647827148,1.0,0.0,0.0,2.4711055755615234,2.471116304397583,4.0745149476606457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4959.3974609375,0.0,472.0099792480469,1895.4371337890625,0.0,851.6511840820312,0.6157665848731995,1.0,0.0,3.0,1.0,0.0
