time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167940,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4950866699219,0.7271759510040283,0.1471779495477676,0.1332631856203079,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4949645996094,0.7571547031402588,0.1676145792007446,0.1834898144006729,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.8222951889038086,0.2152633070945739,0.1508129835128784,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.7068303823471069,0.134664386510849,0.1285881549119949,297.3544616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49517822265625,0.708554208278656,0.1354541629552841,0.6142166256904602,285.4947814941406,285.4563903808594,292.04010009765625,290.6938781738281,292.0355529785156,297.5254211425781,285.4933776855469,1.0,0.2898705005645752,1.0,1.0,0.0,1.0,-1.423920512199402,1.423918843269348,1.6862612710610847e-06,1.0928117036819458,0.949999988079071,0.949999988079071,0.0,50.40999221801758,33.0,20582.671875,-0.0,286.7861022949219,1.0,283.1499938964844,285.0650939941406,293.7281188964844,295.13427734375,293.1499938964844,293.1499938964844,283.1499938964844,16228.74609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921722650527954,1.0,0.0,0.0,2.5728471279144287,2.5728588104248047,4.4169379975755874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.576171875,0.0,528.2249145507812,1895.4371337890625,0.0,886.1502685546875,0.636726975440979,1.0,0.0,3.0,1.0,0.0
18168000,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.7304686903953552,0.1473813652992248,0.133409097790718,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4932556152344,0.7608323693275452,0.1678599864244461,0.1837113052606582,297.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4931030273437,0.8262121081352234,0.2156728208065033,0.1510710567235946,297.37261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7104004621505737,0.1348305344581604,0.1287055015563964,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49346923828125,0.7119523882865906,0.135552704334259,0.6144677400588989,285.4931030273437,285.4532775878906,292.052978515625,290.7012634277344,292.0484313964844,297.5228576660156,285.4917907714844,1.0,0.2888702154159546,1.0,1.0,0.0,1.0,-1.4250794649124146,1.4250777959823608,1.6887627225514734e-06,1.0937353372573853,0.953951358795166,0.953951358795166,0.0,49.463809967041016,25.0,20636.5703125,-0.0,284.99322509765625,1.0,283.1499938964844,285.0618591308594,293.7364807128906,295.14630126953125,293.1499938964844,293.1499938964844,283.1499938964844,16257.6923828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930675268173218,1.0,0.0,0.0,2.583852767944336,2.583864450454712,4.4548067990035634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5005.205078125,0.0,534.448974609375,1895.4371337890625,0.0,890.9337768554688,0.6422462463378906,1.0,0.0,3.0,1.0,0.0
18168060,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747009277344,0.754219651222229,0.1487444788217544,0.1344098150730133,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745483398437,0.7876331210136414,0.1695102602243423,0.1852317452430725,297.6053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.47430419921875,0.8542954325675964,0.2184084504842758,0.1528140902519226,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.7334195375442505,0.1359527111053466,0.1295248866081237,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.7341170310974121,0.1362201124429702,0.6163053512573242,285.4743347167969,285.43243408203125,292.1399230957031,290.7507019042969,292.1354064941406,297.5064392089844,285.4725036621094,1.0,0.2827809751033783,1.0,1.0,0.0,1.0,-1.433149814605713,1.4331481456756592,1.7062463939510053e-06,1.1001642942428589,0.9759089350700378,0.9759089350700378,0.0,43.562442779541016,25.0,21047.923828125,-0.0,274.1002502441406,1.0,283.1499938964844,285.02935791015625,293.7912902832031,295.2281799316406,293.1499938964844,293.1499938964844,283.1499938964844,16869.076171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994412302970886,1.0,0.0,0.0,2.6815555095672607,2.681568145751953,4.798073973688588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5039.15673828125,0.0,593.8721923828125,1895.4371337890625,0.0,925.6932983398438,0.6624975800514221,1.0,0.0,3.0,1.0,0.0
18168120,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.469970703125,0.7635623812675476,0.1491907089948654,0.1347372531890869,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698486328125,0.7979139089584351,0.17004956305027,0.1857301592826843,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696350097656,0.8652774095535278,0.2192957997322082,0.1533795446157455,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.7419425845146179,0.1363214254379272,0.1297958344221115,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4700927734375,0.7424049973487854,0.1364395171403885,0.616919994354248,285.4696655273437,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5013427734375,285.4681701660156,1.0,0.280757337808609,1.0,1.0,0.0,1.0,-1.4358049631118774,1.4358031749725342,1.7120245274782064e-06,1.102279782295227,0.9846041202545166,0.9846041202545166,0.0,41.63558197021485,25.0,21170.1953125,-0.0,270.5238342285156,1.0,283.1499938964844,285.0212097167969,293.807861328125,295.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,16995.38671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015152931213379,1.0,0.0,0.0,2.7084200382232666,2.708432912826538,4.894692438028869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5049.09033203125,0.0,610.7156372070312,1895.4371337890625,0.0,937.270751953125,0.6717149615287781,1.0,0.0,3.0,1.0,0.0
18168180,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7978186011314392,0.1509606689214706,0.136120393872261,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8322046995162964,0.1721808910369873,0.1878036260604858,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.9056696891784668,0.2227886766195297,0.1556710302829742,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.7735602259635925,0.1377817839384079,0.1309591084718704,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.7729358673095703,0.1372955590486526,0.6197308897972107,285.4471435546875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4818115234375,285.44610595703125,1.0,0.2756087481975555,1.0,1.0,0.0,1.0,-1.4471511840820312,1.447149395942688,1.736853505462932e-06,1.1113121509552002,1.0,1.0,0.0,36.09124755859375,25.0,21697.54296875,-0.0,261.7079467773437,1.0,283.1499938964844,284.9823303222656,293.8721008300781,295.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,18105.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097882986068726,1.0,0.0,0.0,2.833695888519287,2.833709716796875,5.3579640280077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.76171875,0.0,696.547607421875,1895.4371337890625,0.0,984.6593627929688,0.7016757726669312,1.0,0.0,3.0,1.0,0.0
18168240,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473876953125,0.7978186011314392,0.1509606689214706,0.136120393872261,297.4300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472961425781,0.8322046995162964,0.1721808910369873,0.1878036260604858,297.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.9056696891784668,0.2227886766195297,0.1556710302829742,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.7735602259635925,0.1377817839384079,0.1309591084718704,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.7729358673095703,0.1372955590486526,0.6197308897972107,285.4471435546875,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4818115234375,285.44610595703125,1.0,0.2756087481975555,1.0,1.0,0.0,1.0,-1.4471511840820312,1.447149395942688,1.736853505462932e-06,1.1113121509552002,1.0,1.0,0.0,36.09124755859375,25.0,21697.54296875,-0.0,261.7079467773437,1.0,283.1499938964844,284.9823303222656,293.8721008300781,295.3506774902344,293.1499938964844,293.1499938964844,283.1499938964844,18105.935546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6097882986068726,1.0,0.0,0.0,2.833695888519287,2.833709716796875,5.3579640280077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.76171875,0.0,696.547607421875,1895.4371337890625,0.0,984.6593627929688,0.7016757726669312,1.0,0.0,3.0,1.0,0.0
18168300,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.8142309188842773,0.1518301218748092,0.1368212550878524,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4379272460937,0.8483755588531494,0.1732184439897537,0.1888396739959716,297.5679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.437744140625,0.9274685978889464,0.2244845032691955,0.1567998528480529,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.7895544767379761,0.1384935677051544,0.131549522280693,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43817138671875,0.788318395614624,0.1377027630805969,0.6211699843406677,285.4377746582031,285.3843688964844,292.3401184082031,290.8630065917969,292.3357238769531,297.4726257324219,285.4363708496094,1.0,0.2737393677234649,1.0,1.0,0.0,1.0,-1.4528653621673584,1.4528635740280151,1.749447164911544e-06,1.1158615350723269,1.0,1.0,0.0,33.94569778442383,25.0,21966.2109375,-0.0,258.81005859375,1.0,283.1499938964844,284.9637756347656,293.9027099609375,295.3978271484375,293.1499938964844,293.1499938964844,283.1499938964844,18937.091796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136934757232666,1.0,0.0,0.0,2.898540496826172,2.898555040359497,5.605986643786309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.994140625,0.0,745.4270629882812,1895.4371337890625,0.0,1007.6870727539062,0.7147194147109985,1.0,0.0,3.0,1.0,0.0
18168360,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43341064453125,0.8290187120437622,0.152691438794136,0.1375260949134826,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.8645299077033997,0.1742360740900039,0.1898687779903412,297.5580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43328857421875,0.94879549741745,0.226145938038826,0.1579133868217468,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8050755858421326,0.1391920894384384,0.1321404576301574,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4334411621094,0.8032190203666687,0.1380941420793533,0.6226012706756592,285.4333190917969,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.4638366699219,285.4329833984375,1.0,0.2722895741462707,1.0,1.0,0.0,1.0,-1.4585504531860352,1.458548665046692,1.762034685270919e-06,1.120387077331543,1.0,1.0,0.0,32.146942138671875,25.0,22193.138671875,-0.0,256.7351989746094,1.0,283.1499938964844,284.9534606933594,293.9320678710937,295.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,19530.11328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6173130869865417,1.0,0.0,0.0,2.9435842037200928,2.943599224090576,5.781576533081534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5130.001953125,0.0,780.721435546875,1895.4371337890625,0.0,1029.400634765625,0.7285138368606567,1.0,0.0,3.0,1.0,0.0
18168420,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8489527106285095,0.1538684070110321,0.138504683971405,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264221191406,0.886962890625,0.1756111979484558,0.1912771463394165,297.5447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4263610839844,0.9745367765426636,0.228388637304306,0.1594280898571014,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8246209621429443,0.1401363313198089,0.1329545974731445,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.426513671875,0.8221172094345093,0.1386103481054306,0.6245522499084473,285.4263610839844,285.3520812988281,292.474609375,290.9374694824219,292.4703063964844,297.45220947265625,285.4259338378906,1.0,0.2707982659339905,1.0,1.0,0.0,1.0,-1.4663333892822266,1.4663316011428833,1.7793616962080705e-06,1.1265811920166016,1.0,1.0,0.0,30.08356666564941,25.0,22536.044921875,-0.0,254.860580444336,1.0,283.1499938964844,284.9352722167969,293.9726867675781,295.5028991699219,293.1499938964844,293.1499938964844,283.1499938964844,20550.80078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220785975456238,1.0,0.0,0.0,3.0195231437683105,3.0195388793945312,6.083731705075479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5157.470703125,0.0,842.7172241210938,1895.4371337890625,0.0,1058.521728515625,0.744219183921814,1.0,0.0,3.0,1.0,0.0
18168480,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.8577461838722229,0.1543930768966674,0.138945534825325,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.8967043161392212,0.1762168109416961,0.1919028162956237,297.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4259948730469,0.9841347932815552,0.229375347495079,0.1600976735353469,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.8326817154884338,0.1405524015426635,0.1333182007074356,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.426025390625,0.8298068642616272,0.1388322860002517,0.6254106163978577,285.4259948730469,285.34375,292.50933837890625,290.95660400390625,292.50506591796875,297.4472351074219,285.4260559082031,1.0,0.2703143358230591,1.0,1.0,0.0,1.0,-1.469786524772644,1.4697847366333008,1.7870841020339867e-06,1.129328727722168,1.0,1.0,0.0,29.31095314025879,25.0,22670.326171875,-0.0,254.37841796875,1.0,283.1499938964844,284.9313049316406,293.9905090332031,295.5289611816406,293.1499938964844,293.1499938964844,283.1499938964844,20878.869140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6240621209144592,1.0,0.0,0.0,3.0435290336608887,3.0435450077056885,6.180850391501735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.38818359375,0.0,862.9769897460938,1895.4371337890625,0.0,1070.819091796875,0.7529687285423279,1.0,0.0,3.0,1.0,0.0
18168540,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.8747267127037048,0.1560481190681457,0.1403973847627639,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.9158385396003724,0.1781084239482879,0.1939287632703781,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.9876961708068848,0.2331486195325851,0.1545137763023376,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.8478756546974182,0.1418474912643432,0.1345111429691314,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.8436943292617798,0.1394985467195511,0.628250241279602,285.4176025390625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4341735839844,285.4163513183594,1.0,0.2689786851406097,1.0,1.0,0.0,1.0,-1.4716594219207764,1.471657633781433,1.7914096588356188e-06,1.130942463874817,1.0,1.0,0.0,28.036725997924805,25.0,23040.220703125,-0.0,251.99473571777344,1.0,283.1499938964844,284.907470703125,294.0481262207031,295.61285400390625,293.1499938964844,293.1499938964844,283.1499938964844,22180.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301881074905396,1.0,0.0,0.0,3.136948585510254,3.13696551322937,6.566109505001805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.13525390625,0.0,944.9071655273438,1895.4371337890625,0.0,1109.4404296875,0.7758409380912781,1.0,0.0,3.0,1.0,0.0
18168600,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41778564453125,0.8747267127037048,0.1560481190681457,0.1403973847627639,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.9158385396003724,0.1781084239482879,0.1939287632703781,297.5279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4175720214844,0.9876961708068848,0.2331486195325851,0.1545137763023376,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178466796875,0.8478756546974182,0.1418474912643432,0.1345111429691314,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.8436943292617798,0.1394985467195511,0.628250241279602,285.4176025390625,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.4341735839844,285.4163513183594,1.0,0.2689786851406097,1.0,1.0,0.0,1.0,-1.4716594219207764,1.471657633781433,1.7914096588356188e-06,1.130942463874817,1.0,1.0,0.0,28.036725997924805,25.0,23040.220703125,-0.0,251.99473571777344,1.0,283.1499938964844,284.907470703125,294.0481262207031,295.61285400390625,293.1499938964844,293.1499938964844,283.1499938964844,22180.26953125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301881074905396,1.0,0.0,0.0,3.136948585510254,3.13696551322937,6.566109505001805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.13525390625,0.0,944.9071655273438,1895.4371337890625,0.0,1109.4404296875,0.7758409380912781,1.0,0.0,3.0,1.0,0.0
18168660,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026184082031,0.8859569430351257,0.1575071513652801,0.1416921466588974,297.3778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.9292221069335938,0.1797535419464111,0.1957076042890548,297.5399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024963378906,0.9821878671646118,0.2387583255767822,0.1472569704055786,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8578454852104187,0.1429678052663803,0.13555708527565,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4026794433594,0.8524653315544128,0.1400797069072723,0.630731999874115,285.4024963378906,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43408203125,285.4019470214844,1.0,0.2679679691791534,1.0,1.0,0.0,1.0,-1.4707188606262207,1.4707170724868774,1.7892435835165088e-06,1.130138874053955,1.0,1.0,0.0,27.308643341064453,25.0,23319.208984375,-0.0,249.7576446533203,1.0,283.1499938964844,284.8825988769531,294.0969543457031,295.6792907714844,293.1499938964844,293.1499938964844,283.1499938964844,23357.87109375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6345490217208862,1.0,0.0,0.0,3.219145536422729,3.219163417816162,6.914718824191368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.890625,0.0,1021.1484375,1895.4371337890625,0.0,1137.515380859375,0.7930126786231995,1.0,0.0,3.0,1.0,0.0
18168720,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40203857421875,0.886939525604248,0.1576328575611114,0.1418031603097915,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.9303910732269288,0.1798937022686004,0.1958587318658828,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.9818164706230164,0.2392760962247848,0.1467053592205047,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8587217926979065,0.1430631428956985,0.1356458365917205,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.402099609375,0.8532390594482422,0.1401304006576538,0.6309475302696228,285.4019470214844,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4342346191406,285.4014892578125,1.0,0.2678937613964081,1.0,1.0,0.0,1.0,-1.470713496208191,1.4707117080688477,1.7892309642775215e-06,1.130134105682373,1.0,1.0,0.0,27.24883460998535,28.0,23341.240234375,-0.0,249.6056060791016,1.0,283.1499938964844,284.8813781738281,294.1011047363281,295.6847839355469,293.1499938964844,293.1499938964844,283.1499938964844,23432.794921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6348667144775391,1.0,0.0,0.0,3.224304437637329,3.2243223190307617,6.936899126230855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5229.970703125,0.0,1026.065673828125,1895.4371337890625,0.0,1139.5789794921875,0.7972468733787537,1.0,0.0,3.0,1.0,0.0
18168780,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8935918211936951,0.1591963618993759,0.1431978642940521,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.9381696581840516,0.1816116273403167,0.1977275609970092,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9799408912658693,0.2454860657453537,0.1440183818340301,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8644452095031738,0.1442319601774215,0.1367486119270324,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8578147888183594,0.1407603323459625,0.6337252259254456,285.39599609375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.435546875,285.39630126953125,1.0,0.2684645354747772,1.0,1.0,0.0,1.0,-1.475770354270935,1.4757685661315918,1.8005391666520154e-06,1.1341108083724976,1.0,1.0,0.0,27.052270889282227,31.0,23702.978515625,-0.0,251.22499084472656,1.0,283.1499938964844,284.864013671875,294.15594482421875,295.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,24638.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386013031005859,1.0,0.0,0.0,3.306236743927002,3.306255578994751,7.293924113582761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.69189453125,0.0,1106.2901611328125,1895.4371337890625,0.0,1164.0274658203125,0.8173393607139587,1.0,0.0,3.0,1.0,0.0
18168840,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8935918211936951,0.1591963618993759,0.1431978642940521,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.9381696581840516,0.1816116273403167,0.1977275609970092,297.5534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.39599609375,0.9799408912658693,0.2454860657453537,0.1440183818340301,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8644452095031738,0.1442319601774215,0.1367486119270324,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3959655761719,0.8578147888183594,0.1407603323459625,0.6337252259254456,285.39599609375,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.435546875,285.39630126953125,1.0,0.2684645354747772,1.0,1.0,0.0,1.0,-1.475770354270935,1.4757685661315918,1.8005391666520154e-06,1.1341108083724976,1.0,1.0,0.0,27.052270889282227,31.0,23702.978515625,-0.0,251.22499084472656,1.0,283.1499938964844,284.864013671875,294.15594482421875,295.7593688964844,293.1499938964844,293.1499938964844,283.1499938964844,24638.82421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6386013031005859,1.0,0.0,0.0,3.306236743927002,3.306255578994751,7.293924113582761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5261.69189453125,0.0,1106.2901611328125,1895.4371337890625,0.0,1164.0274658203125,0.8173393607139587,1.0,0.0,3.0,1.0,0.0
18168900,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.8947529196739197,0.1599767059087753,0.143899604678154,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.9394444823265076,0.1824517995119094,0.1986483782529831,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39501953125,0.9801183938980104,0.2482410967350006,0.1442658454179763,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.865272581577301,0.1448042094707489,0.1372944563627243,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3950500488281,0.8581193685531616,0.1410642266273498,0.6351147890090942,285.39501953125,285.2520751953125,292.89141845703125,291.1659240722656,292.88739013671875,297.4344482421875,285.3949890136719,1.0,0.2692390084266662,1.0,1.0,0.0,1.0,-1.4801928997039795,1.480190992355347,1.8104931314155688e-06,1.1376136541366575,1.0,1.0,0.0,27.158985137939453,31.0,23920.3515625,-0.0,253.35108947753903,1.0,283.1499938964844,284.8554382324219,294.1851501464844,295.8004455566406,293.1499938964844,293.1499938964844,283.1499938964844,25353.65234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6405181884765625,1.0,0.0,0.0,3.3538546562194824,3.3538742065429688,7.505537382712646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.4521484375,0.0,1154.7818603515625,1895.4371337890625,0.0,1176.7091064453125,0.8262239694595337,1.0,0.0,3.0,1.0,0.0
18168960,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39794921875,0.8945385813713074,0.1607569754123687,0.1446044296026229,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.9390819072723388,0.1832795441150665,0.1995595693588256,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.9809994101524352,0.2506670653820038,0.1455147862434387,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.864799976348877,0.1453690826892852,0.1378367096185684,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3978881835937,0.8571467995643616,0.1413527876138687,0.6364649534225464,285.3980712890625,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4317321777344,285.39892578125,1.0,0.270325094461441,1.0,1.0,0.0,1.0,-1.4857614040374756,1.4857594966888428,1.8230814475828083e-06,1.1420283317565918,1.0,1.0,0.0,27.394004821777344,34.0,24120.322265625,-0.0,256.2986755371094,1.0,283.1499938964844,284.8535461425781,294.2147216796875,295.8414306640625,293.1499938964844,293.1499938964844,283.1499938964844,25816.263671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642542839050293,1.0,0.0,0.0,3.3843142986297607,3.384333848953247,7.64248625273467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5297.65185546875,0.0,1186.531494140625,1895.4371337890625,0.0,1190.2008056640625,0.836497962474823,1.0,0.0,3.0,1.0,0.0
18169020,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8908315896987915,0.1623145937919616,0.1460227817296981,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9344258308410645,0.1849000453948974,0.2013569474220276,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.9842376708984376,0.2545484602451324,0.150431826710701,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8607758283615112,0.1464789509773254,0.1389132142066955,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8521669507026672,0.1418740004301071,0.6389909982681274,285.40582275390625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4216003417969,285.4070739746094,1.0,0.2732418179512024,1.0,1.0,0.0,1.0,-1.4995661973953247,1.4995644092559814,1.854539618761919e-06,1.1529780626296997,1.0,1.0,0.0,28.18449592590332,37.0,24582.26953125,-0.0,264.2243347167969,1.0,283.1499938964844,284.8480529785156,294.2751159667969,295.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,26978.455078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471784114837646,1.0,0.0,0.0,3.459652900695801,3.4596734046936035,7.986533887560654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6865234375,0.0,1267.5494384765625,1895.4371337890625,0.0,1221.4595947265625,0.8549907803535461,1.0,0.0,3.0,1.0,0.0
18169080,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8908315896987915,0.1623145937919616,0.1460227817296981,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057006835937,0.9344258308410645,0.1849000453948974,0.2013569474220276,297.5417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057922363281,0.9842376708984376,0.2545484602451324,0.150431826710701,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.8607758283615112,0.1464789509773254,0.1389132142066955,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.405517578125,0.8521669507026672,0.1418740004301071,0.6389909982681274,285.40582275390625,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4216003417969,285.4070739746094,1.0,0.2732418179512024,1.0,1.0,0.0,1.0,-1.4995661973953247,1.4995644092559814,1.854539618761919e-06,1.1529780626296997,1.0,1.0,0.0,28.18449592590332,37.0,24582.26953125,-0.0,264.2243347167969,1.0,283.1499938964844,284.8480529785156,294.2751159667969,295.9286193847656,293.1499938964844,293.1499938964844,283.1499938964844,26978.455078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471784114837646,1.0,0.0,0.0,3.459652900695801,3.4596734046936035,7.986533887560654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5336.6865234375,0.0,1267.5494384765625,1895.4371337890625,0.0,1221.4595947265625,0.8549907803535461,1.0,0.0,3.0,1.0,0.0
18169140,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.8834333419799805,0.1638649851083755,0.1474485993385315,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.9252436757087708,0.186471089720726,0.2031167447566986,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.9886282086372375,0.2570495903491974,0.158159539103508,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.8533567190170288,0.1475617289543151,0.139977753162384,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.8438354134559631,0.1423035115003585,0.6411896347999573,285.4179992675781,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.405517578125,285.4195861816406,1.0,0.2770265936851501,1.0,1.0,0.0,1.0,-1.516307711601257,1.516305923461914,1.8931604017780048e-06,1.1662583351135254,1.0,1.0,0.0,29.380842208862305,40.0,25080.08984375,-0.0,274.630859375,1.0,283.1499938964844,284.84649658203125,294.3349914550781,296.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,28126.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652521014213562,1.0,0.0,0.0,3.532505989074707,3.5325276851654053,8.326435931849119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.8818359375,0.0,1349.3238525390625,1895.4371337890625,0.0,1258.1129150390625,0.8728786706924438,1.0,0.0,3.0,1.0,0.0
18169200,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4177551269531,0.8834333419799805,0.1638649851083755,0.1474485993385315,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4178771972656,0.9252436757087708,0.186471089720726,0.2031167447566986,297.517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4179992675781,0.9886282086372375,0.2570495903491974,0.158159539103508,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41766357421875,0.8533567190170288,0.1475617289543151,0.139977753162384,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176330566406,0.8438354134559631,0.1423035115003585,0.6411896347999573,285.4179992675781,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.405517578125,285.4195861816406,1.0,0.2770265936851501,1.0,1.0,0.0,1.0,-1.516307711601257,1.516305923461914,1.8931604017780048e-06,1.1662583351135254,1.0,1.0,0.0,29.380842208862305,40.0,25080.08984375,-0.0,274.630859375,1.0,283.1499938964844,284.84649658203125,294.3349914550781,296.0181579589844,293.1499938964844,293.1499938964844,283.1499938964844,28126.640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.652521014213562,1.0,0.0,0.0,3.532505989074707,3.5325276851654053,8.326435931849119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5377.8818359375,0.0,1349.3238525390625,1895.4371337890625,0.0,1258.1129150390625,0.8728786706924438,1.0,0.0,3.0,1.0,0.0
18169260,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8733885288238525,0.165403813123703,0.1488772332668304,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.9129059910774232,0.1879908889532089,0.2048361599445343,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.9930866956710817,0.258200854063034,0.1680033206939697,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8435975313186646,0.1486163735389709,0.1410289406776428,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8331690430641174,0.1426343023777008,0.6430119276046753,285.4335327148437,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3846130371094,285.4353332519531,1.0,0.2814981043338775,1.0,1.0,0.0,1.0,-1.5350826978683472,1.5350807905197144,1.937081833602861e-06,1.1811479330062866,1.0,1.0,0.0,30.950180053710938,28.0,25605.65234375,-0.0,287.1509704589844,1.0,283.1499938964844,284.8478698730469,294.3936462402344,296.1083984375,293.1499938964844,293.1499938964844,283.1499938964844,29264.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583313345909119,1.0,0.0,0.0,3.6032497882843018,3.603271961212158,8.663273547426797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6650390625,0.0,1432.0250244140625,1895.4371337890625,0.0,1298.71875,0.8902527093887329,1.0,0.0,3.0,1.0,0.0
18169320,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.8733885288238525,0.165403813123703,0.1488772332668304,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333801269531,0.9129059910774232,0.1879908889532089,0.2048361599445343,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.9930866956710817,0.258200854063034,0.1680033206939697,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4331359863281,0.8435975313186646,0.1486163735389709,0.1410289406776428,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43310546875,0.8331690430641174,0.1426343023777008,0.6430119276046753,285.4335327148437,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.3846130371094,285.4353332519531,1.0,0.2814981043338775,1.0,1.0,0.0,1.0,-1.5350826978683472,1.5350807905197144,1.937081833602861e-06,1.1811479330062866,1.0,1.0,0.0,30.950180053710938,28.0,25605.65234375,-0.0,287.1509704589844,1.0,283.1499938964844,284.8478698730469,294.3936462402344,296.1083984375,293.1499938964844,293.1499938964844,283.1499938964844,29264.4765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583313345909119,1.0,0.0,0.0,3.6032497882843018,3.603271961212158,8.663273547426797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.6650390625,0.0,1432.0250244140625,1895.4371337890625,0.0,1298.71875,0.8902527093887329,1.0,0.0,3.0,1.0,0.0
18169380,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8832281827926636,0.1668916493654251,0.1502014100551605,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.9240922927856444,0.1894233673810959,0.2063885927200317,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.9907543659210204,0.2603300213813782,0.162521556019783,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.851938784122467,0.1496092528104782,0.1419578492641449,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.83990079164505,0.1428635418415069,0.6440165638923645,285.4364013671875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3692626953125,285.4360656738281,1.0,0.2799911201000213,1.0,1.0,0.0,1.0,-1.5340449810028076,1.5340430736541748,1.934837200678885e-06,1.180508375167847,1.0,1.0,0.0,30.245267868041992,31.0,25899.30859375,-0.0,284.8354187011719,1.0,283.1499938964844,284.83648681640625,294.4482727050781,296.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,30396.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638033390045166,1.0,0.0,0.0,3.67229962348938,3.6723227500915527,8.998487146527623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.14306640625,0.0,1515.939697265625,1895.4371337890625,0.0,1337.64990234375,0.907212734222412,1.0,0.0,3.0,1.0,0.0
18169440,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364318847656,0.8832281827926636,0.1668916493654251,0.1502014100551605,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.9240922927856444,0.1894233673810959,0.2063885927200317,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364013671875,0.9907543659210204,0.2603300213813782,0.162521556019783,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.851938784122467,0.1496092528104782,0.1419578492641449,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4364624023437,0.83990079164505,0.1428635418415069,0.6440165638923645,285.4364013671875,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3692626953125,285.4360656738281,1.0,0.2799911201000213,1.0,1.0,0.0,1.0,-1.5340449810028076,1.5340430736541748,1.934837200678885e-06,1.180508375167847,1.0,1.0,0.0,30.245267868041992,31.0,25899.30859375,-0.0,284.8354187011719,1.0,283.1499938964844,284.83648681640625,294.4482727050781,296.1881408691406,293.1499938964844,293.1499938964844,283.1499938964844,30396.828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638033390045166,1.0,0.0,0.0,3.67229962348938,3.6723227500915527,8.998487146527623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5451.14306640625,0.0,1515.939697265625,1895.4371337890625,0.0,1337.64990234375,0.907212734222412,1.0,0.0,3.0,1.0,0.0
18169500,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325866699219,0.886713981628418,0.1676199734210968,0.1508508771657943,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325561523437,0.9279983043670654,0.1901128590106964,0.2071366310119629,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4325256347656,0.9899839758872986,0.2623663246631622,0.1608819961547851,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.8548124432563782,0.150089681148529,0.1424077451229095,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4326171875,0.8420015573501587,0.1429758369922638,0.6444714069366455,285.4325256347656,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3673095703125,285.43231201171875,1.0,0.2801000475883484,1.0,1.0,0.0,1.0,-1.5347212553024292,1.5347193479537964,1.9363380943104858e-06,1.1809604167938232,1.0,1.0,0.0,30.05657958984375,31.0,26056.283203125,-0.0,284.6502380371094,1.0,283.1499938964844,284.8273010253906,294.4729309082031,296.22222900390625,293.1499938964844,293.1499938964844,283.1499938964844,31095.953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658861041069031,1.0,0.0,0.0,3.714290857315064,3.7143146991729736,9.20545232929726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5465.54345703125,0.0,1568.539306640625,1895.4371337890625,0.0,1352.6405029296875,0.9147151708602904,1.0,0.0,3.0,1.0,0.0
18169560,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8881134390830994,0.1683453917503357,0.151502251625061,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43463134765625,0.9293981790542604,0.1907900124788284,0.2078777104616165,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346923828125,0.9899516105651855,0.2643634080886841,0.160814493894577,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.8557751774787903,0.150563046336174,0.1428577601909637,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.8422917723655701,0.1430920213460922,0.6449820399284363,285.4346923828125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36553955078125,285.43536376953125,1.0,0.2805470526218414,1.0,1.0,0.0,1.0,-1.5373471975326538,1.537345290184021,1.942514700203901e-06,1.1830276250839231,1.0,1.0,0.0,30.098142623901367,34.0,26217.2265625,-0.0,285.9541931152344,1.0,283.1499938964844,284.8255920410156,294.49774169921875,296.2558288574219,293.1499938964844,293.1499938964844,283.1499938964844,31525.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6675851345062256,1.0,0.0,0.0,3.739828109741211,3.7398521900177,9.332469517175924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5479.935546875,0.0,1601.1153564453125,1895.4371337890625,0.0,1364.93798828125,0.9238011240959167,1.0,0.0,3.0,1.0,0.0
18169620,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8873919248580933,0.1697976291179657,0.1528159081935882,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9279567003250122,0.1921177506446838,0.2093428522348404,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9911163449287416,0.2677924335002899,0.1633177697658538,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8544530868530273,0.1514954268932342,0.1437553018331527,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.8398128151893616,0.1433166265487671,0.6460602879524231,285.441650390625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.35992431640625,285.4427490234375,1.0,0.2823272049427032,1.0,1.0,0.0,1.0,-1.5458306074142456,1.5458285808563232,1.9625783806986874e-06,1.1897268295288086,1.0,1.0,0.0,30.56562805175781,37.0,26610.17578125,-0.0,291.0697631835937,1.0,283.1499938964844,284.8211364746094,294.55206298828125,296.3314819335937,293.1499938964844,293.1499938964844,283.1499938964844,32641.041015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708271503448486,1.0,0.0,0.0,3.805449724197388,3.8054745197296143,9.662850288805205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.69580078125,0.0,1686.8858642578125,1895.4371337890625,0.0,1388.5743408203125,0.939925491809845,1.0,0.0,3.0,1.0,0.0
18169680,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.44146728515625,0.8873919248580933,0.1697976291179657,0.1528159081935882,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4415588378906,0.9279567003250122,0.1921177506446838,0.2093428522348404,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.441650390625,0.9911163449287416,0.2677924335002899,0.1633177697658538,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44140625,0.8544530868530273,0.1514954268932342,0.1437553018331527,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.8398128151893616,0.1433166265487671,0.6460602879524231,285.441650390625,285.0923156738281,293.5570678710937,291.5353698730469,293.5533447265625,297.35992431640625,285.4427490234375,1.0,0.2823272049427032,1.0,1.0,0.0,1.0,-1.5458306074142456,1.5458285808563232,1.9625783806986874e-06,1.1897268295288086,1.0,1.0,0.0,30.56562805175781,37.0,26610.17578125,-0.0,291.0697631835937,1.0,283.1499938964844,284.8211364746094,294.55206298828125,296.3314819335937,293.1499938964844,293.1499938964844,283.1499938964844,32641.041015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708271503448486,1.0,0.0,0.0,3.805449724197388,3.8054745197296143,9.662850288805205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5514.69580078125,0.0,1686.8858642578125,1895.4371337890625,0.0,1388.5743408203125,0.939925491809845,1.0,0.0,3.0,1.0,0.0
18169740,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472045898437,0.884892463684082,0.1707107722759246,0.1536495834589004,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.9245849251747132,0.1929353177547454,0.2102539241313934,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9924538731575012,0.2694194912910461,0.1664266586303711,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8517482280731201,0.1520728766918182,0.1443188190460205,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471130371094,0.8364793658256531,0.1434403508901596,0.6467170715332031,285.44732666015625,285.07684326171875,293.6215209960937,291.5710754394531,293.6178283691406,297.3542785644531,285.4483337402344,1.0,0.2839597463607788,1.0,1.0,0.0,1.0,-1.552979588508606,1.5529776811599731,1.9795954813162098e-06,1.195378065109253,1.0,1.0,0.0,31.09251594543457,37.0,26892.486328125,-0.0,295.77215576171875,1.0,283.1499938964844,284.8183288574219,294.5886535644531,296.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,33453.34765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673061728477478,1.0,0.0,0.0,3.8525099754333496,3.8525354862213135,9.903319551085588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.4697265625,0.0,1750.24609375,1895.4371337890625,0.0,1404.99462890625,0.9486235976219176,1.0,0.0,3.0,1.0,0.0
18169800,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4530639648437,0.8827123641967773,0.171253353357315,0.1541469395160675,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4531555175781,0.9217479228973388,0.1934146285057068,0.2107906639575958,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.45330810546875,0.993394136428833,0.2701468467712402,0.1687966436147689,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529724121094,0.8495140075683594,0.1524128764867782,0.1446529775857925,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4529113769531,0.8338972926139832,0.1435037106275558,0.6470783948898315,285.4532775878906,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3500671386719,285.4547119140625,1.0,0.2851054966449737,1.0,1.0,0.0,1.0,-1.5578161478042605,1.557814121246338,1.9911626623070333e-06,1.1992021799087524,1.0,1.0,0.0,31.49075508117676,40.0,27052.10546875,-0.0,299.0871276855469,1.0,283.1499938964844,284.8204345703125,294.6105041503906,296.4149475097656,293.1499938964844,293.1499938964844,283.04998779296875,33753.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6744775176048279,1.0,0.0,0.0,3.869770765304565,3.869796514511109,9.992261311708717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5648.107421875,0.0,1773.8773193359375,1895.4371337890625,0.0,1415.4517822265625,0.9547316431999208,1.0,0.0,3.0,1.0,0.0
