time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169860,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8747101426124573,0.172545239329338,0.1554017961025238,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.9117471575737,0.1945539265871048,0.2121387869119644,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.9960358142852784,0.2711876034736633,0.1766538470983505,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8416610360145569,0.1532125920057296,0.1454925686120987,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8251283168792725,0.1435351520776748,0.6476682424545288,285.39581298828125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3347473144531,285.3966064453125,1.0,0.288622111082077,1.0,1.0,0.0,1.0,-1.571877121925354,1.5718750953674316,2.025040657827049e-06,1.2103235721588137,1.0,1.0,0.0,32.82984161376953,28.0,27801.982421875,-0.0,309.31793212890625,1.0,283.0512084960937,284.74432373046875,294.6902160644531,296.5510559082031,293.1499938964844,293.1499938964844,282.75,34716.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841350793838501,1.0,0.0,0.0,3.924549818038941,3.9245765209198,1.0277157116433957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.830078125,0.0,1850.2801513671875,1895.4371337890625,0.0,1487.8702392578125,0.966094732284546,1.0,0.0,3.0,1.0,0.0
18169920,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8747101426124573,0.172545239329338,0.1554017961025238,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.9117471575737,0.1945539265871048,0.2121387869119644,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3958435058594,0.9960358142852784,0.2711876034736633,0.1766538470983505,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8416610360145569,0.1532125920057296,0.1454925686120987,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39581298828125,0.8251283168792725,0.1435351520776748,0.6476682424545288,285.39581298828125,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3347473144531,285.3966064453125,1.0,0.288622111082077,1.0,1.0,0.0,1.0,-1.571877121925354,1.5718750953674316,2.025040657827049e-06,1.2103235721588137,1.0,1.0,0.0,32.82984161376953,28.0,27801.982421875,-0.0,309.31793212890625,1.0,283.0512084960937,284.74432373046875,294.6902160644531,296.5510559082031,293.1499938964844,293.1499938964844,282.75,34716.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6841350793838501,1.0,0.0,0.0,3.924549818038941,3.9245765209198,1.0277157116433957e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.830078125,0.0,1850.2801513671875,1895.4371337890625,0.0,1487.8702392578125,0.966094732284546,1.0,0.0,3.0,1.0,0.0
18169980,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8826940655708313,0.1732887476682663,0.1561993360519409,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.920699656009674,0.195205420255661,0.2129840552806854,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9944890141487122,0.2721109986305237,0.1717991977930069,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8483622670173645,0.1536205559968948,0.1459702402353286,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.8301695585250854,0.1431415230035781,0.6463619470596313,285.1834716796875,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31744384765625,285.1800231933594,1.0,0.286541074514389,1.0,1.0,0.0,1.0,-1.5669118165969849,1.5669097900390625,2.013228822761448e-06,1.206568956375122,1.0,1.0,0.0,32.068397521972656,25.0,28852.291015625,-0.0,304.9128723144531,1.0,282.75537109375,284.50244140625,294.782470703125,296.7431030273437,293.1499938964844,293.1499938964844,282.45001220703125,35233.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039587497711182,1.0,0.0,0.0,3.953674077987671,3.953701019287109,1.04302569070569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.2451171875,0.0,1891.7796630859373,1895.4371337890625,0.0,1642.134033203125,0.9730242490768432,1.0,0.0,3.0,1.0,0.0
18170040,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18414306640625,0.8826940655708313,0.1732887476682663,0.1561993360519409,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.183837890625,0.920699656009674,0.195205420255661,0.2129840552806854,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.9944890141487122,0.2721109986305237,0.1717991977930069,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1845092773437,0.8483622670173645,0.1536205559968948,0.1459702402353286,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.8301695585250854,0.1431415230035781,0.6463619470596313,285.1834716796875,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.31744384765625,285.1800231933594,1.0,0.286541074514389,1.0,1.0,0.0,1.0,-1.5669118165969849,1.5669097900390625,2.013228822761448e-06,1.206568956375122,1.0,1.0,0.0,32.068397521972656,25.0,28852.291015625,-0.0,304.9128723144531,1.0,282.75537109375,284.50244140625,294.782470703125,296.7431030273437,293.1499938964844,293.1499938964844,282.45001220703125,35233.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039587497711182,1.0,0.0,0.0,3.953674077987671,3.953701019287109,1.04302569070569e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.2451171875,0.0,1891.7796630859373,1895.4371337890625,0.0,1642.134033203125,0.9730242490768432,1.0,0.0,3.0,1.0,0.0
18170100,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8879134058952332,0.1734853833913803,0.1564089953899383,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9267577528953552,0.1953572630882263,0.2131894379854202,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9931656122207642,0.2734249830245971,0.1682044714689254,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8528837561607361,0.1536832749843597,0.1460543274879455,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.8337292671203613,0.1428101509809494,0.6449715495109558,285.0319519042969,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3127136230469,285.0067749023437,1.0,0.2852157056331634,1.0,1.0,0.0,1.0,-1.5614912509918213,1.561489224433899,2.000125959966681e-06,1.2022383213043213,0.995120882987976,0.995120882987976,0.0,31.48828887939453,25.0,29733.408203125,-0.0,300.8054504394531,1.0,282.4921875,284.3040771484375,294.83599853515625,296.9080505371094,293.1499938964844,293.1499938964844,282.45001220703125,35464.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154885530471802,1.0,0.0,0.0,3.9628310203552246,3.962857961654663,1.0478627245902317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.29443359375,0.0,1905.5081787109373,1895.4371337890625,0.0,1735.0635986328125,0.9751673340797424,1.0,0.0,3.0,1.0,0.0
18170160,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8928259015083313,0.173557162284851,0.1564895808696746,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.9324906468391418,0.1953844279050827,0.213246077299118,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.991713285446167,0.2749463319778442,0.1646708697080612,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.857183575630188,0.153643861413002,0.1460338532924652,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8370513319969177,0.1423883438110351,0.6431379914283752,284.9574890136719,285.0081787109375,293.9682312011719,291.761474609375,293.96453857421875,297.3086242675781,284.95611572265625,1.0,0.2836576402187347,1.0,1.0,0.0,1.0,-1.555180311203003,1.55517840385437,1.984990376513452e-06,1.1972417831420898,0.9433757662773132,0.9433757662773132,0.0,30.91657447814941,28.0,29676.359375,-0.0,296.33026123046875,1.0,282.4555969238281,284.2619323730469,294.8222961425781,296.8457946777344,293.1499938964844,293.1499938964844,282.1499938964844,37388.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198067307472229,1.0,0.0,0.0,3.927518367767334,3.927545547485352,1.0292709475834272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6081.01806640625,0.0,1875.5762939453125,1895.4371337890625,0.0,1770.4317626953125,0.968025803565979,1.0,0.0,3.0,1.0,0.0
18170220,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8957068920135498,0.1737572103738784,0.1566325277090072,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9355849027633668,0.1954101920127868,0.2132631093263626,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9908574223518372,0.2780748903751373,0.1627461463212967,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8593605160713196,0.1535386890172958,0.1459259688854217,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8376866579055786,0.14153753221035,0.6392607688903809,284.8363647460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.30224609375,284.8500366210937,1.0,0.2824523448944092,1.0,1.0,0.0,1.0,-1.5482693910598757,1.548267483711243,1.968402102647815e-06,1.191681146621704,0.7966076135635376,0.7966076135635376,0.0,30.542627334594727,31.0,29975.900390625,-0.0,292.1337585449219,1.0,282.1566162109375,284.16827392578125,294.84234619140625,296.8838195800781,293.1499938964844,293.1499938964844,282.45001220703125,46733.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284283638000488,1.0,0.0,0.0,3.542530536651612,3.542555332183838,8.373759783353307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.56640625,0.0,1494.8056640625,1895.4371337890625,0.0,1841.9166259765625,0.8900741934776306,1.0,0.0,3.0,1.0,0.0
18170280,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.8957068920135498,0.1737572103738784,0.1566325277090072,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8352966308594,0.9355849027633668,0.1954101920127868,0.2132631093263626,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.9908574223518372,0.2780748903751373,0.1627461463212967,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335266113281,0.8593605160713196,0.1535386890172958,0.1459259688854217,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.8376866579055786,0.14153753221035,0.6392607688903809,284.8363647460937,284.9769592285156,294.0707092285156,291.8170471191406,294.0670166015625,297.30224609375,284.8500366210937,1.0,0.2824523448944092,1.0,1.0,0.0,1.0,-1.5482693910598757,1.548267483711243,1.968402102647815e-06,1.191681146621704,0.7966076135635376,0.7966076135635376,0.0,30.542627334594727,31.0,29975.900390625,-0.0,292.1337585449219,1.0,282.1566162109375,284.16827392578125,294.84234619140625,296.8838195800781,293.1499938964844,293.1499938964844,282.45001220703125,46733.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284283638000488,1.0,0.0,0.0,3.542530536651612,3.542555332183838,8.373759783353307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.56640625,0.0,1494.8056640625,1895.4371337890625,0.0,1841.9166259765625,0.8900741934776306,1.0,0.0,3.0,1.0,0.0
18170340,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8969483971595764,0.1750762611627578,0.1575221866369247,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.936098337173462,0.1962679773569107,0.2139151394367218,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9910261034965516,0.28146693110466,0.1631174236536026,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8595528602600098,0.1541069895029068,0.1462638676166534,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8365066051483154,0.1413334161043167,0.6374312043190002,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3020324707031,285.06378173828125,1.0,0.2826572060585022,1.0,1.0,0.0,1.0,-1.548668384552002,1.5486664772033691,1.969264985746122e-06,1.1919183731079102,0.9837199449539183,0.9837199449539183,0.0,30.594078063964844,34.0,29770.314453125,-0.0,292.4547119140625,1.0,282.4422607421875,284.3685302734375,294.791748046875,296.7325439453125,293.1499938964844,293.1499938964844,282.1499938964844,31995.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061782479286194,1.0,0.0,0.0,3.69675874710083,3.69678258895874,9.118754178416566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.03662109375,0.0,1555.4700927734375,1895.4371337890625,0.0,1659.8477783203125,0.9133172035217284,1.0,0.0,3.0,1.0,0.0
18170400,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8969483971595764,0.1750762611627578,0.1575221866369247,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.936098337173462,0.1962679773569107,0.2139151394367218,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653991699219,0.9910261034965516,0.28146693110466,0.1631174236536026,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8595528602600098,0.1541069895029068,0.1462638676166534,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8365066051483154,0.1413334161043167,0.6374312043190002,285.0653991699219,284.95001220703125,294.1728515625,291.8719482421875,294.169189453125,297.3020324707031,285.06378173828125,1.0,0.2826572060585022,1.0,1.0,0.0,1.0,-1.548668384552002,1.5486664772033691,1.969264985746122e-06,1.1919183731079102,0.9837199449539183,0.9837199449539183,0.0,30.594078063964844,34.0,29770.314453125,-0.0,292.4547119140625,1.0,282.4422607421875,284.3685302734375,294.791748046875,296.7325439453125,293.1499938964844,293.1499938964844,282.1499938964844,31995.701171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061782479286194,1.0,0.0,0.0,3.69675874710083,3.69678258895874,9.118754178416566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.03662109375,0.0,1555.4700927734375,1895.4371337890625,0.0,1659.8477783203125,0.9133172035217284,1.0,0.0,3.0,1.0,0.0
18170460,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8945450782775879,0.1759808659553527,0.1585598886013031,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.932353973388672,0.1968750953674316,0.2147792130708694,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924360513687134,0.2837954461574554,0.166383296251297,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8565040230751038,0.1545089483261108,0.1467831134796142,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.832394540309906,0.1409924924373626,0.6365303993225098,284.8750305175781,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2965393066406,284.8799133300781,1.0,0.2840974032878876,1.0,1.0,0.0,1.0,-1.5542778968811035,1.5542759895324707,1.9825959043373587e-06,1.196313977241516,0.855712354183197,0.855712354183197,0.0,31.10982131958008,37.0,30653.736328125,-0.0,296.42266845703125,1.0,282.1566467285156,284.1727905273437,294.9592590332031,297.0090637207031,293.1499938964844,293.1499938964844,282.45001220703125,39324.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717677891254425,1.0,0.0,0.0,3.625960350036621,3.6259846687316895,8.772823889557912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.404296875,0.0,1531.2945556640625,1895.4371337890625,0.0,1752.958251953125,0.9016008973121644,1.0,0.0,3.0,1.0,0.0
18170520,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8945450782775879,0.1759808659553527,0.1585598886013031,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.932353973388672,0.1968750953674316,0.2147792130708694,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9924360513687134,0.2837954461574554,0.166383296251297,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8565040230751038,0.1545089483261108,0.1467831134796142,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.832394540309906,0.1409924924373626,0.6365303993225098,284.8750305175781,284.95001220703125,294.2745056152344,291.9261474609375,294.2708740234375,297.2965393066406,284.8799133300781,1.0,0.2840974032878876,1.0,1.0,0.0,1.0,-1.5542778968811035,1.5542759895324707,1.9825959043373587e-06,1.196313977241516,0.855712354183197,0.855712354183197,0.0,31.10982131958008,37.0,30653.736328125,-0.0,296.42266845703125,1.0,282.1566467285156,284.1727905273437,294.9592590332031,297.0090637207031,293.1499938964844,293.1499938964844,282.45001220703125,39324.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717677891254425,1.0,0.0,0.0,3.625960350036621,3.6259846687316895,8.772823889557912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.404296875,0.0,1531.2945556640625,1895.4371337890625,0.0,1752.958251953125,0.9016008973121644,1.0,0.0,3.0,1.0,0.0
18170580,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8883062601089478,0.177364632487297,0.1596082001924514,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9240320324897766,0.1978129744529724,0.2156324833631515,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9947248697280884,0.2852521538734436,0.1724872887134552,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8500199317932129,0.1551823616027832,0.1473084092140197,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8250307440757751,0.1408620476722717,0.6355084776878357,285.0896301269531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2890930175781,285.0900573730469,1.0,0.2865031957626343,1.0,1.0,0.0,1.0,-1.5631563663482666,1.5631543397903442,2.0037859940202907e-06,1.2032463550567627,1.0,1.0,0.0,32.079349517822266,40.0,30462.9453125,-0.0,303.1653137207031,1.0,282.442626953125,284.3744506835937,294.9409484863281,296.92047119140625,293.1499938964844,293.1499938964844,282.1499938964844,31983.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051488757133484,1.0,0.0,0.0,3.7685155868530273,3.768539905548096,9.47619298585778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.1064453125,0.0,1638.0367431640625,1895.4371337890625,0.0,1651.6217041015625,0.928905725479126,1.0,0.0,3.0,1.0,0.0
18170640,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.8883062601089478,0.177364632487297,0.1596082001924514,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.9240320324897766,0.1978129744529724,0.2156324833631515,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.9947248697280884,0.2852521538734436,0.1724872887134552,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08941650390625,0.8500199317932129,0.1551823616027832,0.1473084092140197,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0893249511719,0.8250307440757751,0.1408620476722717,0.6355084776878357,285.0896301269531,284.95001220703125,294.3755798339844,291.9794616699219,294.3719787597656,297.2890930175781,285.0900573730469,1.0,0.2865031957626343,1.0,1.0,0.0,1.0,-1.5631563663482666,1.5631543397903442,2.0037859940202907e-06,1.2032463550567627,1.0,1.0,0.0,32.079349517822266,40.0,30462.9453125,-0.0,303.1653137207031,1.0,282.442626953125,284.3744506835937,294.9409484863281,296.92047119140625,293.1499938964844,293.1499938964844,282.1499938964844,31983.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051488757133484,1.0,0.0,0.0,3.7685155868530273,3.768539905548096,9.47619298585778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.1064453125,0.0,1638.0367431640625,1895.4371337890625,0.0,1651.6217041015625,0.928905725479126,1.0,0.0,3.0,1.0,0.0
18170700,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8849300742149353,0.1779771894216537,0.1602960377931594,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.919490396976471,0.1982396245002746,0.2162207216024398,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.9958286285400392,0.2855439484119415,0.175950676202774,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8465286493301392,0.1554959714412689,0.1476916372776031,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8210660219192505,0.1407691240310669,0.635490357875824,284.95703125,284.95001220703125,294.4258117675781,292.0057678222656,294.4222412109375,297.2839660644531,284.9330139160156,1.0,0.2880382239818573,1.0,1.0,0.0,1.0,-1.5691924095153809,1.5691903829574585,2.018297209360753e-06,1.207979679107666,0.9627686142921448,0.9627686142921448,0.0,32.67286682128906,40.0,31512.833984375,-0.0,307.61456298828125,1.0,282.194091796875,284.18853759765625,295.0616760253906,297.1920166015625,293.1499938964844,293.1499938964844,282.1499938964844,33422.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715549886226654,1.0,0.0,0.0,3.812718391418457,3.812743663787842,9.699799647933105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.07080078125,0.0,1701.700439453125,1895.4371337890625,0.0,1735.56396484375,0.9393023252487184,1.0,0.0,3.0,1.0,0.0
18170760,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8795141577720642,0.1783045679330825,0.1607159972190857,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9128401279449464,0.1984395086765289,0.2165687531232834,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9970788955688475,0.2852068841457367,0.180538460612297,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8414047956466675,0.1556305587291717,0.147914633154869,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8154374957084656,0.1404957920312881,0.6347318291664124,284.89453125,284.95001220703125,294.47589111328125,292.0318298339844,294.47235107421875,297.2749938964844,284.8961486816406,1.0,0.2897297739982605,1.0,1.0,0.0,1.0,-1.5749249458312988,1.5749229192733765,2.032135853369254e-06,1.2124704122543335,0.908599317073822,0.908599317073822,0.0,33.44487762451172,28.0,31600.822265625,-0.0,312.4280700683594,1.0,282.15631103515625,284.15924072265625,295.0948181152344,297.2047424316406,293.1499938964844,293.1499938964844,281.8500061035156,36997.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227560877799988,1.0,0.0,0.0,3.768042802810669,3.768068313598633,9.473816362515208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.58251953125,0.0,1676.21337890625,1895.4371337890625,0.0,1794.757568359375,0.9317297339439392,1.0,0.0,3.0,1.0,0.0
18170820,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8857230544090271,0.1787884980440139,0.161156952381134,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9194769263267516,0.1986290365457534,0.2168050706386566,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.9960092306137084,0.2849920094013214,0.1765625327825546,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8463924527168274,0.1557236462831497,0.1480218172073364,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.818734884262085,0.1397414207458496,0.6314813494682312,284.815673828125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.258544921875,284.8326721191406,1.0,0.2873216569423675,1.0,1.0,0.0,1.0,-1.5671699047088623,1.56716787815094,2.0134064016019693e-06,1.2063748836517334,0.7681717276573181,0.7681717276573181,0.0,32.719482421875,31.0,31725.05859375,-0.0,306.7720031738281,1.0,281.8579406738281,284.1124267578125,295.13555908203125,297.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,47397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379629015922546,1.0,0.0,0.0,3.3434858322143555,3.3435089588165283,7.459199764525692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9248046875,0.0,1296.2615966796875,1895.4371337890625,0.0,1922.2510986328125,0.8478397727012634,1.0,0.0,3.0,1.0,0.0
18170880,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133544921875,0.8857230544090271,0.1787884980440139,0.161156952381134,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.9194769263267516,0.1986290365457534,0.2168050706386566,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162841796875,0.9960092306137084,0.2849920094013214,0.1765625327825546,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.8463924527168274,0.1557236462831497,0.1480218172073364,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8107604980469,0.818734884262085,0.1397414207458496,0.6314813494682312,284.815673828125,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.258544921875,284.8326721191406,1.0,0.2873216569423675,1.0,1.0,0.0,1.0,-1.5671699047088623,1.56716787815094,2.0134064016019693e-06,1.2063748836517334,0.7681717276573181,0.7681717276573181,0.0,32.719482421875,31.0,31725.05859375,-0.0,306.7720031738281,1.0,281.8579406738281,284.1124267578125,295.13555908203125,297.28546142578125,293.1499938964844,293.1499938964844,282.1499938964844,47397.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379629015922546,1.0,0.0,0.0,3.3434858322143555,3.3435089588165283,7.459199764525692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.9248046875,0.0,1296.2615966796875,1895.4371337890625,0.0,1922.2510986328125,0.8478397727012634,1.0,0.0,3.0,1.0,0.0
18170940,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.891335129737854,0.1802543997764587,0.1622035503387451,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.92493736743927,0.1995229125022888,0.2175206243991851,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.99518620967865,0.2878415882587433,0.1738825291395187,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8504621982574463,0.1563888192176818,0.1484643518924713,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8210829496383667,0.1395421177148819,0.629696786403656,285.0301208496094,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2615051269531,285.027587890625,1.0,0.2867260277271271,1.0,1.0,0.0,1.0,-1.5643339157104492,1.5643320083618164,2.006252088904148e-06,1.203847050666809,0.918531596660614,0.918531596660614,0.0,32.28412628173828,34.0,31541.134765625,-0.0,304.26678466796875,1.0,282.140380859375,284.2909240722656,295.0747985839844,297.1291809082031,293.1499938964844,293.1499938964844,281.8500061035156,32287.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203974723815918,1.0,0.0,0.0,3.50870132446289,3.508723497390747,8.214594231503725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.453125,0.0,1354.8701171875,1895.4371337890625,0.0,1775.2930908203125,0.8710578680038452,1.0,0.0,3.0,1.0,0.0
18171000,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.891335129737854,0.1802543997764587,0.1622035503387451,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.92493736743927,0.1995229125022888,0.2175206243991851,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.99518620967865,0.2878415882587433,0.1738825291395187,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8504621982574463,0.1563888192176818,0.1484643518924713,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8210829496383667,0.1395421177148819,0.629696786403656,285.0301208496094,284.95001220703125,294.673828125,292.1331787109375,294.6703186035156,297.2615051269531,285.027587890625,1.0,0.2867260277271271,1.0,1.0,0.0,1.0,-1.5643339157104492,1.5643320083618164,2.006252088904148e-06,1.203847050666809,0.918531596660614,0.918531596660614,0.0,32.28412628173828,34.0,31541.134765625,-0.0,304.26678466796875,1.0,282.140380859375,284.2909240722656,295.0747985839844,297.1291809082031,293.1499938964844,293.1499938964844,281.8500061035156,32287.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203974723815918,1.0,0.0,0.0,3.50870132446289,3.508723497390747,8.214594231503725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.453125,0.0,1354.8701171875,1895.4371337890625,0.0,1775.2930908203125,0.8710578680038452,1.0,0.0,3.0,1.0,0.0
18171060,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8915676474571228,0.181210771203041,0.1632711440324783,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.924163818359375,0.2000805884599685,0.218316301703453,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9955962300300598,0.2900992929935455,0.175183966755867,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8498495221138,0.1568114757537841,0.1489943712949752,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.819146454334259,0.139180302619934,0.6286066174507141,284.8752746582031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2605895996094,284.8853759765625,1.0,0.2874821126461029,1.0,1.0,0.0,1.0,-1.5673352479934692,1.5673332214355469,2.013345238083275e-06,1.2060937881469729,0.7972561717033386,0.7972561717033386,0.0,32.519229888916016,37.0,32132.61328125,-0.0,306.3187255859375,1.0,281.8585510253906,284.1486511230469,295.2135314941406,297.3623352050781,293.1499938964844,293.1499938964844,282.1499938964844,41477.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315083146095276,1.0,0.0,0.0,3.341465711593628,3.3414878845214844,7.450189514202066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.103515625,0.0,1253.7554931640625,1895.4371337890625,0.0,1867.7239990234373,0.841282844543457,1.0,0.0,3.0,1.0,0.0
18171120,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8915676474571228,0.181210771203041,0.1632711440324783,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.924163818359375,0.2000805884599685,0.218316301703453,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.9955962300300598,0.2900992929935455,0.175183966755867,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.8498495221138,0.1568114757537841,0.1489943712949752,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.819146454334259,0.139180302619934,0.6286066174507141,284.8752746582031,284.95001220703125,294.7712097167969,292.1819152832031,294.76776123046875,297.2605895996094,284.8853759765625,1.0,0.2874821126461029,1.0,1.0,0.0,1.0,-1.5673352479934692,1.5673332214355469,2.013345238083275e-06,1.2060937881469729,0.7972561717033386,0.7972561717033386,0.0,32.519229888916016,37.0,32132.61328125,-0.0,306.3187255859375,1.0,281.8585510253906,284.1486511230469,295.2135314941406,297.3623352050781,293.1499938964844,293.1499938964844,282.1499938964844,41477.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315083146095276,1.0,0.0,0.0,3.341465711593628,3.3414878845214844,7.450189514202066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.103515625,0.0,1253.7554931640625,1895.4371337890625,0.0,1867.7239990234373,0.841282844543457,1.0,0.0,3.0,1.0,0.0
18171180,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8879258036613464,0.1826764345169067,0.16441011428833,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9187841415405272,0.2009940147399902,0.2191537618637085,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.996790051460266,0.291759043931961,0.1793966889381408,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8457291722297668,0.1575059294700622,0.1495501846075058,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8138498663902283,0.139055848121643,0.6276340484619141,285.0639953613281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25909423828125,285.0613098144531,1.0,0.2893193364143371,1.0,1.0,0.0,1.0,-1.5741310119628906,1.5741289854049685,2.029680217674468e-06,1.211371898651123,0.95829576253891,0.95829576253891,0.0,33.2498893737793,40.0,32124.45703125,-0.0,311.5233154296875,1.0,282.14019775390625,284.30584716796875,295.19140625,297.27362060546875,293.1499938964844,293.1499938964844,281.8500061035156,30675.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190105319023132,1.0,0.0,0.0,3.5492188930511475,3.549240827560425,8.405409062106628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.80908203125,0.0,1385.1668701171875,1895.4371337890625,0.0,1763.887939453125,0.8787146806716919,1.0,0.0,3.0,1.0,0.0
18171240,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.8879258036613464,0.1826764345169067,0.16441011428833,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9187841415405272,0.2009940147399902,0.2191537618637085,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.996790051460266,0.291759043931961,0.1793966889381408,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8457291722297668,0.1575059294700622,0.1495501846075058,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.8138498663902283,0.139055848121643,0.6276340484619141,285.0639953613281,284.95001220703125,294.86737060546875,292.229248046875,294.8639831542969,297.25909423828125,285.0613098144531,1.0,0.2893193364143371,1.0,1.0,0.0,1.0,-1.5741310119628906,1.5741289854049685,2.029680217674468e-06,1.211371898651123,0.95829576253891,0.95829576253891,0.0,33.2498893737793,40.0,32124.45703125,-0.0,311.5233154296875,1.0,282.14019775390625,284.30584716796875,295.19140625,297.27362060546875,293.1499938964844,293.1499938964844,281.8500061035156,30675.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190105319023132,1.0,0.0,0.0,3.5492188930511475,3.549240827560425,8.405409062106628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.80908203125,0.0,1385.1668701171875,1895.4371337890625,0.0,1763.887939453125,0.8787146806716919,1.0,0.0,3.0,1.0,0.0
18171300,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.8853437900543213,0.1832513064146042,0.1650782376527786,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9152124524116516,0.2013543546199798,0.2196805477142334,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.997467041015625,0.2920922040939331,0.1821738332509994,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92822265625,0.8429934978485107,0.1577814370393753,0.1499057412147522,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8104751110076904,0.1389276981353759,0.6274822950363159,284.9219055175781,284.95001220703125,294.9149780273437,292.2523498535156,294.9115905761719,297.256103515625,284.8983764648437,1.0,0.290600448846817,1.0,1.0,0.0,1.0,-1.5790619850158691,1.5790599584579468,2.041648713202449e-06,1.2152575254440308,0.8829548358917236,0.8829548358917236,0.0,33.758323669433594,40.0,33081.25,-0.0,315.2670288085937,1.0,281.89892578125,284.1178283691406,295.304931640625,297.5370788574219,293.1499938964844,293.1499938964844,281.8500061035156,33727.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288756370544434,1.0,0.0,0.0,3.5929994583129883,3.593022584915161,8.61405453633779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.01708984375,0.0,1453.9378662109375,1895.4371337890625,0.0,1845.6556396484373,0.8888958692550659,1.0,0.0,3.0,1.0,0.0
18171360,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8806294798851013,0.1835652440786361,0.1654683053493499,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.909488081932068,0.2015073746442794,0.2199604213237762,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9982798099517822,0.2918022274971008,0.1861140429973602,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8385493159294128,0.1578908860683441,0.1500937938690185,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8052127957344055,0.1386336386203766,0.6265777349472046,284.8788757324219,284.95001220703125,294.9621887207031,292.2750244140625,294.9588623046875,297.249267578125,284.885009765625,1.0,0.2920538783073425,1.0,1.0,0.0,1.0,-1.5836925506591797,1.583690524101257,2.052943955277442e-06,1.2189197540283203,0.8325350284576416,0.8325350284576416,0.0,34.45836639404297,28.0,33010.52734375,-0.0,319.40252685546875,1.0,281.85809326171875,284.11871337890625,295.3310546875,297.5337829589844,293.1499938964844,293.1499938964844,282.1499938964844,39137.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352154850959778,1.0,0.0,0.0,3.48167085647583,3.481693744659424,8.088513254733698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.0263671875,0.0,1376.2264404296875,1895.4371337890625,0.0,1898.9696044921875,0.8695349097251892,1.0,0.0,3.0,1.0,0.0
18171420,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8908941149711609,0.1849088072776794,0.166433185338974,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9202501773834229,0.2023104578256607,0.2206100523471832,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.996931791305542,0.2927755713462829,0.1799497902393341,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8467777371406555,0.158498466014862,0.1505066007375717,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8119489550590515,0.1383570432662964,0.6246625781059265,285.0631408691406,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2450256347656,285.0588073730469,1.0,0.2893094420433044,1.0,1.0,0.0,1.0,-1.576337218284607,1.5763351917266846,2.035176976278308e-06,1.2132413387298584,0.9890400171279908,0.9890400171279908,0.0,33.3772087097168,31.0,32683.36328125,-0.0,312.924560546875,1.0,282.1420288085937,284.2809753417969,295.29217529296875,297.42047119140625,293.1499938964844,293.1499938964844,281.8500061035156,30957.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252348065376282,1.0,0.0,0.0,3.658572673797608,3.65859580039978,8.931340289564105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.86083984375,0.0,1504.9107666015625,1895.4371337890625,0.0,1815.3056640625,0.9036860466003418,1.0,0.0,3.0,1.0,0.0
18171480,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.8908941149711609,0.1849088072776794,0.166433185338974,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9202501773834229,0.2023104578256607,0.2206100523471832,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.996931791305542,0.2927755713462829,0.1799497902393341,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8467777371406555,0.158498466014862,0.1505066007375717,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8119489550590515,0.1383570432662964,0.6246625781059265,285.0631408691406,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2450256347656,285.0588073730469,1.0,0.2893094420433044,1.0,1.0,0.0,1.0,-1.576337218284607,1.5763351917266846,2.035176976278308e-06,1.2132413387298584,0.9890400171279908,0.9890400171279908,0.0,33.3772087097168,31.0,32683.36328125,-0.0,312.924560546875,1.0,282.1420288085937,284.2809753417969,295.29217529296875,297.42047119140625,293.1499938964844,293.1499938964844,281.8500061035156,30957.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252348065376282,1.0,0.0,0.0,3.658572673797608,3.65859580039978,8.931340289564105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.86083984375,0.0,1504.9107666015625,1895.4371337890625,0.0,1815.3056640625,0.9036860466003418,1.0,0.0,3.0,1.0,0.0
18171540,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.897125780582428,0.185721069574356,0.1673681885004043,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9265890717506408,0.2027473896741867,0.2212652415037155,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960435628890992,0.2954845726490021,0.1766804605722427,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8515788316726685,0.1588348895311355,0.150942325592041,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150855898857117,0.1378797739744186,0.6229677200317383,284.857177734375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2467346191406,284.86279296875,1.0,0.2884753346443176,1.0,1.0,0.0,1.0,-1.5727012157440186,1.5726991891860962,2.0262168618501164e-06,1.210243821144104,0.8410785794258118,0.8410785794258118,0.0,32.83163833618164,34.0,33320.0859375,-0.0,309.71563720703125,1.0,281.8569641113281,284.0794372558594,295.4114990234375,297.6427307128906,293.1499938964844,293.1499938964844,282.1499938964844,39799.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401788234710693,1.0,0.0,0.0,3.5741682052612305,3.5741920471191406,8.523996370968234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.28271484375,0.0,1478.2647705078125,1895.4371337890625,0.0,1941.104248046875,0.8902851939201355,1.0,0.0,3.0,1.0,0.0
18171600,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.897125780582428,0.185721069574356,0.1673681885004043,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9265890717506408,0.2027473896741867,0.2212652415037155,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.9960435628890992,0.2954845726490021,0.1766804605722427,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8515788316726685,0.1588348895311355,0.150942325592041,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8150855898857117,0.1378797739744186,0.6229677200317383,284.857177734375,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2467346191406,284.86279296875,1.0,0.2884753346443176,1.0,1.0,0.0,1.0,-1.5727012157440186,1.5726991891860962,2.0262168618501164e-06,1.210243821144104,0.8410785794258118,0.8410785794258118,0.0,32.83163833618164,34.0,33320.0859375,-0.0,309.71563720703125,1.0,281.8569641113281,284.0794372558594,295.4114990234375,297.6427307128906,293.1499938964844,293.1499938964844,282.1499938964844,39799.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401788234710693,1.0,0.0,0.0,3.5741682052612305,3.5741920471191406,8.523996370968234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5825.28271484375,0.0,1478.2647705078125,1895.4371337890625,0.0,1941.104248046875,0.8902851939201355,1.0,0.0,3.0,1.0,0.0
18171660,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8976293206214905,0.1870864778757095,0.1683582514524459,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9261382818222046,0.2035545408725738,0.2219337075948715,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9963146448135376,0.2980765402317047,0.1776320487260818,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8512265086174011,0.1594647616147995,0.1513935029506683,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.81330806016922,0.1376619488000869,0.6213854551315308,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25006103515625,285.0598449707031,1.0,0.2889756858348846,1.0,1.0,0.0,1.0,-1.5743683576583862,1.574366331100464,2.0300756204960635e-06,1.2113988399505615,1.0,1.0,0.0,32.99559020996094,37.0,33040.6171875,-0.0,310.9554443359375,1.0,282.142578125,284.2672119140625,295.3648986816406,297.5120849609375,293.1499938964844,293.1499938964844,281.8500061035156,31521.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277467250823975,1.0,0.0,0.0,3.720619440078736,3.7206432819366455,9.236847517968272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78759765625,0.0,1579.0084228515625,1895.4371337890625,0.0,1836.223876953125,0.9181655645370485,1.0,0.0,3.0,1.0,0.0
