time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171720,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8976293206214905,0.1870864778757095,0.1683582514524459,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9261382818222046,0.2035545408725738,0.2219337075948715,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618896484375,0.9963146448135376,0.2980765402317047,0.1776320487260818,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06219482421875,0.8512265086174011,0.1594647616147995,0.1513935029506683,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.81330806016922,0.1376619488000869,0.6213854551315308,285.0619201660156,284.95001220703125,295.2373352050781,292.40203857421875,295.2341613769531,297.25006103515625,285.0598449707031,1.0,0.2889756858348846,1.0,1.0,0.0,1.0,-1.5743683576583862,1.574366331100464,2.0300756204960635e-06,1.2113988399505615,1.0,1.0,0.0,32.99559020996094,37.0,33040.6171875,-0.0,310.9554443359375,1.0,282.142578125,284.2672119140625,295.3648986816406,297.5120849609375,293.1499938964844,293.1499938964844,281.8500061035156,31521.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277467250823975,1.0,0.0,0.0,3.720619440078736,3.7206432819366455,9.236847517968272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.78759765625,0.0,1579.0084228515625,1895.4371337890625,0.0,1836.223876953125,0.9181655645370485,1.0,0.0,3.0,1.0,0.0
18171780,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8940833210945129,0.1879622191190719,0.1693936884403228,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9210216999053956,0.2040416598320007,0.2226905524730682,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9973216652870178,0.2993239462375641,0.1815462708473205,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.847361147403717,0.1598571091890335,0.1519242227077484,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8080988526344299,0.137232556939125,0.6201713681221008,284.8654479980469,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24615478515625,284.87017822265625,1.0,0.2906283438205719,1.0,1.0,0.0,1.0,-1.5802797079086304,1.580277681350708,2.044188249783474e-06,1.2158421277999878,0.8640821576118469,0.8640821576118469,0.0,33.67854690551758,40.0,33896.04296875,0.0,315.64227294921875,1.0,281.85650634765625,284.065673828125,295.4903564453125,297.7521057128906,293.1499938964844,293.1499938964844,282.1499938964844,38991.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426202297210693,1.0,0.0,0.0,3.659923076629639,3.659947633743286,8.937935263020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.806640625,0.0,1566.6802978515625,1895.4371337890625,0.0,1961.9534912109373,0.9088636636734008,1.0,0.0,3.0,1.0,0.0
18171840,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8940833210945129,0.1879622191190719,0.1693936884403228,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9210216999053956,0.2040416598320007,0.2226905524730682,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9973216652870178,0.2993239462375641,0.1815462708473205,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.847361147403717,0.1598571091890335,0.1519242227077484,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8080988526344299,0.137232556939125,0.6201713681221008,284.8654479980469,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.24615478515625,284.87017822265625,1.0,0.2906283438205719,1.0,1.0,0.0,1.0,-1.5802797079086304,1.580277681350708,2.044188249783474e-06,1.2158421277999878,0.8640821576118469,0.8640821576118469,0.0,33.67854690551758,40.0,33896.04296875,0.0,315.64227294921875,1.0,281.85650634765625,284.065673828125,295.4903564453125,297.7521057128906,293.1499938964844,293.1499938964844,282.1499938964844,38991.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426202297210693,1.0,0.0,0.0,3.659923076629639,3.659947633743286,8.937935263020336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5871.806640625,0.0,1566.6802978515625,1895.4371337890625,0.0,1961.9534912109373,0.9088636636734008,1.0,0.0,3.0,1.0,0.0
18171900,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8902031183242798,0.1885235756635666,0.1697685271501541,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9161356687545776,0.204353466629982,0.2229287028312683,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9980303645133972,0.2995108962059021,0.1848126649856567,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8436505794525146,0.1601042747497558,0.1520937383174896,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8035443425178528,0.1370372772216797,0.6190813779830933,285.024169921875,284.95001220703125,295.3688659667969,292.45904541015625,295.3658447265625,297.2427062988281,285.04705810546875,1.0,0.2917820811271667,1.0,1.0,0.0,1.0,-1.5837934017181396,1.5837912559509275,2.0525778836599784e-06,1.21845805644989,0.9635161757469176,0.9635161757469176,0.0,34.24247741699219,40.0,33375.55859375,0.0,318.8695983886719,1.0,282.10205078125,284.2530517578125,295.42596435546875,297.5606689453125,293.1499938964844,293.1499938964844,282.1499938964844,34515.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350344657897949,1.0,0.0,0.0,3.683309555053711,3.6833336353302,9.05252477423346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6061.28564453125,0.0,1559.336669921875,1895.4371337890625,0.0,1897.439208984375,0.9142518043518066,1.0,0.0,3.0,1.0,0.0
18171960,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.887083113193512,0.1893539875745773,0.1704448759555816,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.911994993686676,0.2048763036727905,0.2234320789575576,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.9985923767089844,0.2997041344642639,0.1879026740789413,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.076171875,0.8404788374900818,0.1605225354433059,0.1524464190006256,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.799467146396637,0.1369851380586624,0.6186943054199219,285.07635498046875,284.95001220703125,295.4117431640625,292.4769897460937,295.40875244140625,297.2411193847656,285.07672119140625,1.0,0.2931570708751678,1.0,1.0,0.0,1.0,-1.5887980461120603,1.5887959003448486,2.064633008558303e-06,1.2222436666488647,1.0,1.0,0.0,34.82776641845703,43.0,33644.67578125,0.0,322.9002380371094,1.0,282.1427001953125,284.2645263671875,295.4468078613281,297.63018798828125,293.1499938964844,293.1499938964844,281.8500061035156,32359.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316529154777527,1.0,0.0,0.0,3.7894134521484375,3.789438247680664,9.58158352659666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.15576171875,0.0,1665.5965576171875,1895.4371337890625,0.0,1868.939208984375,0.9339359998703004,1.0,0.0,3.0,1.0,0.0
18172020,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8779025673866272,0.190259113907814,0.1715399026870727,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9012205004692078,0.2053997665643692,0.2242648303508758,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.2985809445381164,0.1957735866308212,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8318492770195007,0.1609551757574081,0.1530470848083496,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7888456583023071,0.1365044713020324,0.6174172759056091,284.8824462890625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.22979736328125,284.8851623535156,1.0,0.296417087316513,1.0,1.0,0.0,1.0,-1.5996191501617432,1.5996170043945312,2.0909551494696643e-06,1.2305185794830322,0.8995993137359619,0.8995993137359619,0.0,36.37628173828125,31.0,34681.1953125,0.0,332.4662170410156,1.0,281.8558959960937,284.0544128417969,295.567626953125,297.87646484375,293.1499938964844,293.1499938964844,281.54998779296875,37688.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477381825447083,1.0,0.0,0.0,3.766069412231445,3.76609468460083,9.463894912187244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.3525390625,0.0,1679.2147216796875,1895.4371337890625,0.0,2005.9156494140625,0.931757390499115,1.0,0.0,3.0,1.0,0.0
18172080,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8779025673866272,0.190259113907814,0.1715399026870727,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9012205004692078,0.2053997665643692,0.2242648303508758,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9990000128746032,0.2985809445381164,0.1957735866308212,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8318492770195007,0.1609551757574081,0.1530470848083496,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.7888456583023071,0.1365044713020324,0.6174172759056091,284.8824462890625,284.95001220703125,295.4958801269531,292.51123046875,295.49298095703125,297.22979736328125,284.8851623535156,1.0,0.296417087316513,1.0,1.0,0.0,1.0,-1.5996191501617432,1.5996170043945312,2.0909551494696643e-06,1.2305185794830322,0.8995993137359619,0.8995993137359619,0.0,36.37628173828125,31.0,34681.1953125,0.0,332.4662170410156,1.0,281.8558959960937,284.0544128417969,295.567626953125,297.87646484375,293.1499938964844,293.1499938964844,281.54998779296875,37688.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477381825447083,1.0,0.0,0.0,3.766069412231445,3.76609468460083,9.463894912187244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.3525390625,0.0,1679.2147216796875,1895.4371337890625,0.0,2005.9156494140625,0.931757390499115,1.0,0.0,3.0,1.0,0.0
18172140,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8834406137466431,0.1907541304826736,0.1719685941934585,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9064908623695374,0.2055469155311584,0.2244284003973007,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.2972577810287475,0.1923928707838058,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8362002968788147,0.1610747128725052,0.1531620770692825,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7915830016136169,0.1356842964887619,0.6137993335723877,284.82476806640625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2166442871094,284.8424072265625,1.0,0.2940427362918854,1.0,1.0,0.0,1.0,-1.5920556783676147,1.5920536518096924,2.072217284876388e-06,1.2244553565979004,0.7707040905952454,0.7707040905952454,0.0,35.631446838378906,25.0,34657.953125,0.0,326.6788330078125,1.0,281.5580749511719,284.03125,295.58258056640625,297.9183044433594,293.1499938964844,293.1499938964844,281.8500061035156,47139.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599985003471375,1.0,0.0,0.0,3.3320438861846924,3.332066774368286,7.408234523609281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.5224609375,0.0,1283.44873046875,1895.4371337890625,0.0,2112.559814453125,0.8456529378890991,1.0,0.0,3.0,1.0,0.0
18172200,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.8834406137466431,0.1907541304826736,0.1719685941934585,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9064908623695374,0.2055469155311584,0.2244284003973007,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.2972577810287475,0.1923928707838058,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.8362002968788147,0.1610747128725052,0.1531620770692825,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187866210937,0.7915830016136169,0.1356842964887619,0.6137993335723877,284.82476806640625,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2166442871094,284.8424072265625,1.0,0.2940427362918854,1.0,1.0,0.0,1.0,-1.5920556783676147,1.5920536518096924,2.072217284876388e-06,1.2244553565979004,0.7707040905952454,0.7707040905952454,0.0,35.631446838378906,25.0,34657.953125,0.0,326.6788330078125,1.0,281.5580749511719,284.03125,295.58258056640625,297.9183044433594,293.1499938964844,293.1499938964844,281.8500061035156,47139.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599985003471375,1.0,0.0,0.0,3.3320438861846924,3.332066774368286,7.408234523609281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5956.5224609375,0.0,1283.44873046875,1895.4371337890625,0.0,2112.559814453125,0.8456529378890991,1.0,0.0,3.0,1.0,0.0
18172260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9008851647377014,0.192252442240715,0.1730063259601593,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9251867532730104,0.2064292430877685,0.2250762283802032,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9972718954086304,0.3000824749469757,0.1813359260559082,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8506094813346863,0.1617820262908935,0.1535973995923996,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8044813871383667,0.1353982537984848,0.6114344596862793,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22381591796875,285.0116271972656,1.0,0.2898161113262176,1.0,1.0,0.0,1.0,-1.5783847570419312,1.5783827304840088,2.038532556980499e-06,1.2134183645248413,0.9056119918823242,0.9056119918823242,0.0,33.5869140625,28.0,34248.73828125,0.0,314.4762878417969,1.0,281.84039306640625,284.18585205078125,295.5140075683594,297.7452697753906,293.1499938964844,293.1499938964844,281.54998779296875,32741.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426415681838989,1.0,0.0,0.0,3.4945874214172363,3.4946093559265137,8.148639949467906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.34423828125,0.0,1343.6988525390625,1895.4371337890625,0.0,1962.13623046875,0.8680711984634399,1.0,0.0,3.0,1.0,0.0
18172320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9008851647377014,0.192252442240715,0.1730063259601593,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9251867532730104,0.2064292430877685,0.2250762283802032,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9972718954086304,0.3000824749469757,0.1813359260559082,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8506094813346863,0.1617820262908935,0.1535973995923996,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8044813871383667,0.1353982537984848,0.6114344596862793,285.0160827636719,284.95001220703125,295.65740966796875,292.5726623535156,295.6546325683594,297.22381591796875,285.0116271972656,1.0,0.2898161113262176,1.0,1.0,0.0,1.0,-1.5783847570419312,1.5783827304840088,2.038532556980499e-06,1.2134183645248413,0.9056119918823242,0.9056119918823242,0.0,33.5869140625,28.0,34248.73828125,0.0,314.4762878417969,1.0,281.84039306640625,284.18585205078125,295.5140075683594,297.7452697753906,293.1499938964844,293.1499938964844,281.54998779296875,32741.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426415681838989,1.0,0.0,0.0,3.4945874214172363,3.4946093559265137,8.148639949467906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.34423828125,0.0,1343.6988525390625,1895.4371337890625,0.0,1962.13623046875,0.8680711984634399,1.0,0.0,3.0,1.0,0.0
18172380,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9126455187797546,0.1931701749563217,0.1739891767501831,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.937343955039978,0.206959068775177,0.2257751077413559,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.99539715051651,0.3044097125530243,0.1745441704988479,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8600245714187622,0.1622336059808731,0.1540982276201248,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119850158691406,0.1349885910749435,0.6097875833511353,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2339172363281,284.8856811523437,1.0,0.2876996099948883,1.0,1.0,0.0,1.0,-1.5707601308822632,1.5707582235336304,2.019735575231607e-06,1.2071170806884766,0.7820444703102112,0.7820444703102112,0.0,32.45571517944336,31.0,34416.47265625,0.0,307.7808837890625,1.0,281.55963134765625,284.0711364746094,295.6170959472656,297.91961669921875,293.1499938964844,293.1499938964844,281.8500061035156,42585.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511003017425537,1.0,0.0,0.0,3.2641360759735107,3.264157772064209,7.109348985068209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.42822265625,0.0,1188.822509765625,1895.4371337890625,0.0,2034.97802734375,0.8258690237998962,1.0,0.0,3.0,1.0,0.0
18172440,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9126455187797546,0.1931701749563217,0.1739891767501831,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.937343955039978,0.206959068775177,0.2257751077413559,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.99539715051651,0.3044097125530243,0.1745441704988479,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8600245714187622,0.1622336059808731,0.1540982276201248,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8119850158691406,0.1349885910749435,0.6097875833511353,284.874267578125,284.95001220703125,295.73455810546875,292.5996398925781,295.7318420410156,297.2339172363281,284.8856811523437,1.0,0.2876996099948883,1.0,1.0,0.0,1.0,-1.5707601308822632,1.5707582235336304,2.019735575231607e-06,1.2071170806884766,0.7820444703102112,0.7820444703102112,0.0,32.45571517944336,31.0,34416.47265625,0.0,307.7808837890625,1.0,281.55963134765625,284.0711364746094,295.6170959472656,297.91961669921875,293.1499938964844,293.1499938964844,281.8500061035156,42585.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511003017425537,1.0,0.0,0.0,3.2641360759735107,3.264157772064209,7.109348985068209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5958.42822265625,0.0,1188.822509765625,1895.4371337890625,0.0,2034.97802734375,0.8258690237998962,1.0,0.0,3.0,1.0,0.0
18172500,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9157447218894958,0.193839356303215,0.1744290590286255,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9401332139968872,0.207362100481987,0.2260728776454925,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.994930624961853,0.3065780401229858,0.1731009930372238,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8622533082962036,0.162568062543869,0.1543163061141967,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8132973909378052,0.134886547923088,0.6089158058166504,285.02294921875,284.95001220703125,295.77215576171875,292.6121520996094,295.7695007324219,297.2396240234375,285.0404357910156,1.0,0.2872498035430908,1.0,1.0,0.0,1.0,-1.5690792798995972,1.5690773725509644,2.01552802536753e-06,1.2056576013565063,0.8784072995185852,0.8784072995185852,0.0,32.221866607666016,31.0,34017.81640625,0.0,306.35479736328125,1.0,281.79229736328125,284.226806640625,295.5562438964844,297.7337951660156,293.1499938964844,293.1499938964844,281.8500061035156,34513.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416772842407227,1.0,0.0,0.0,3.3242077827453613,3.324228525161743,7.373431003543374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.99169921875,0.0,1189.889892578125,1895.4371337890625,0.0,1953.8914794921875,0.8348914384841919,1.0,0.0,3.0,1.0,0.0
18172560,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9188032746315002,0.1946780681610107,0.1751313060522079,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.9426559805870056,0.207906499505043,0.2266070395708084,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.9945750832557678,0.3087397217750549,0.1720484644174575,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8643022775650024,0.1630194336175918,0.1546998769044876,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8144482374191284,0.1348949521780014,0.6087502837181091,285.0423583984375,284.95001220703125,295.8091125488281,292.6239929199219,295.8064880371094,297.24627685546875,285.03778076171875,1.0,0.2871891856193542,1.0,1.0,0.0,1.0,-1.5694761276245115,1.5694741010665894,2.0163270164630376e-06,1.2058286666870115,0.9225980043411256,0.9225980043411256,0.0,32.08366012573242,34.0,34252.6484375,0.0,306.1750183105469,1.0,281.83984375,284.2053527832031,295.577392578125,297.8005065917969,293.1499938964844,293.1499938964844,281.54998779296875,31147.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370164394378662,1.0,0.0,0.0,3.466202974319458,3.466224431991577,8.0168047134066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.80078125,0.0,1303.657470703125,1895.4371337890625,0.0,1914.2188720703125,0.8605678081512451,1.0,0.0,3.0,1.0,0.0
18172620,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9184792041778564,0.1955627650022506,0.1761496663093567,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9414849877357484,0.2084412723779678,0.227388858795166,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9950815439224244,0.3115567862987518,0.1735596507787704,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8634582757949829,0.1634897589683532,0.1552843749523162,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8122656941413879,0.1345429420471191,0.6077672243118286,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2492980957031,284.8857727050781,1.0,0.2880291044712066,1.0,1.0,0.0,1.0,-1.5728496313095093,1.572847604751587,2.024210971285356e-06,1.2082504034042358,0.7954637408256531,0.7954637408256531,0.0,32.34832763671875,37.0,34725.93359375,0.0,308.4935302734375,1.0,281.5588684082031,284.0555725097656,295.6850280761719,298.0057067871094,293.1499938964844,293.1499938964844,281.8500061035156,41088.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499312162399292,1.0,0.0,0.0,3.312805652618408,3.3128273487091064,7.322935289266752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.3046875,0.0,1223.93896484375,1895.4371337890625,0.0,2024.856201171875,0.8346532583236694,1.0,0.0,3.0,1.0,0.0
18172680,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.9184792041778564,0.1955627650022506,0.1761496663093567,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9414849877357484,0.2084412723779678,0.227388858795166,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9950815439224244,0.3115567862987518,0.1735596507787704,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8634582757949829,0.1634897589683532,0.1552843749523162,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8122656941413879,0.1345429420471191,0.6077672243118286,284.8753662109375,284.95001220703125,295.8809814453125,292.6455993652344,295.8784484863281,297.2492980957031,284.8857727050781,1.0,0.2880291044712066,1.0,1.0,0.0,1.0,-1.5728496313095093,1.572847604751587,2.024210971285356e-06,1.2082504034042358,0.7954637408256531,0.7954637408256531,0.0,32.34832763671875,37.0,34725.93359375,0.0,308.4935302734375,1.0,281.5588684082031,284.0555725097656,295.6850280761719,298.0057067871094,293.1499938964844,293.1499938964844,281.8500061035156,41088.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7499312162399292,1.0,0.0,0.0,3.312805652618408,3.3128273487091064,7.322935289266752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5987.3046875,0.0,1223.93896484375,1895.4371337890625,0.0,2024.856201171875,0.8346532583236694,1.0,0.0,3.0,1.0,0.0
18172740,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9137071371078492,0.1970212906599044,0.1772662848234176,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9356179237365724,0.2093639373779297,0.2282266169786453,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9964239001274108,0.3134106397628784,0.178026020526886,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8589174747467041,0.1642623245716095,0.1559058278799057,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8064552545547485,0.1343899965286255,0.6067159175872803,285.0538330078125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2501525878906,285.04937744140625,1.0,0.2899352312088012,1.0,1.0,0.0,1.0,-1.579908013343811,1.579905986785889,2.0411946479725884e-06,1.2136945724487305,0.9465373158454896,0.9465373158454896,0.0,33.10895538330078,40.0,34672.84375,0.0,313.9306945800781,1.0,281.840576171875,284.1991882324219,295.6334533691406,297.8833923339844,293.1499938964844,293.1499938964844,281.54998779296875,30674.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390203475952148,1.0,0.0,0.0,3.51932144165039,3.519343376159668,8.264397592938622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.029296875,0.0,1354.164306640625,1895.4371337890625,0.0,1931.239501953125,0.8720993399620056,1.0,0.0,3.0,1.0,0.0
18172800,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9137071371078492,0.1970212906599044,0.1772662848234176,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.9356179237365724,0.2093639373779297,0.2282266169786453,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9964239001274108,0.3134106397628784,0.178026020526886,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8589174747467041,0.1642623245716095,0.1559058278799057,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8064552545547485,0.1343899965286255,0.6067159175872803,285.0538330078125,284.95001220703125,295.95001220703125,292.66436767578125,295.9476013183594,297.2501525878906,285.04937744140625,1.0,0.2899352312088012,1.0,1.0,0.0,1.0,-1.579908013343811,1.579905986785889,2.0411946479725884e-06,1.2136945724487305,0.9465373158454896,0.9465373158454896,0.0,33.10895538330078,40.0,34672.84375,0.0,313.9306945800781,1.0,281.840576171875,284.1991882324219,295.6334533691406,297.8833923339844,293.1499938964844,293.1499938964844,281.54998779296875,30674.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390203475952148,1.0,0.0,0.0,3.51932144165039,3.519343376159668,8.264397592938622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.029296875,0.0,1354.164306640625,1895.4371337890625,0.0,1931.239501953125,0.8720993399620056,1.0,0.0,3.0,1.0,0.0
18172860,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9063576459884644,0.1981872618198394,0.1784629672765731,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9268862009048462,0.210218146443367,0.2292530089616775,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.99793541431427,0.3139188885688782,0.1843410581350326,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8523654341697693,0.1650612503290176,0.1567092984914779,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7984592914581299,0.1342818439006805,0.6064082384109497,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2451477050781,284.8827209472656,1.0,0.2927564084529876,1.0,1.0,0.0,1.0,-1.5905914306640625,1.59058940410614,2.067233708658023e-06,1.222076177597046,0.8157985806465149,0.8157985806465149,0.0,34.25955581665039,43.0,35354.921875,0.0,322.2442321777344,1.0,281.5582275390625,284.0281066894531,295.7308959960937,298.0910339355469,293.1499938964844,293.1499938964844,281.8500061035156,40082.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75431889295578,1.0,0.0,0.0,3.41103196144104,3.4110546112060547,7.763631515445013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.6015625,0.0,1311.7470703125,1895.4371337890625,0.0,2062.93115234375,0.8550130128860474,1.0,0.0,3.0,1.0,0.0
18172920,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9063576459884644,0.1981872618198394,0.1784629672765731,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9268862009048462,0.210218146443367,0.2292530089616775,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.99793541431427,0.3139188885688782,0.1843410581350326,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8523654341697693,0.1650612503290176,0.1567092984914779,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7984592914581299,0.1342818439006805,0.6064082384109497,284.8740539550781,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2451477050781,284.8827209472656,1.0,0.2927564084529876,1.0,1.0,0.0,1.0,-1.5905914306640625,1.59058940410614,2.067233708658023e-06,1.222076177597046,0.8157985806465149,0.8157985806465149,0.0,34.25955581665039,43.0,35354.921875,0.0,322.2442321777344,1.0,281.5582275390625,284.0281066894531,295.7308959960937,298.0910339355469,293.1499938964844,293.1499938964844,281.8500061035156,40082.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75431889295578,1.0,0.0,0.0,3.41103196144104,3.4110546112060547,7.763631515445013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.6015625,0.0,1311.7470703125,1895.4371337890625,0.0,2062.93115234375,0.8550130128860474,1.0,0.0,3.0,1.0,0.0
18172980,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8999840617179871,0.2003554105758667,0.1801374107599258,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9187588691711426,0.2119378447532653,0.2308502048254013,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990068078041076,0.3144824206829071,0.1907519251108169,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8465284705162048,0.1666511595249176,0.1580099761486053,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7911964058876038,0.1348729729652404,0.6082319617271423,285.064208984375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2460327148437,285.06085205078125,1.0,0.2963660061359405,1.0,1.0,0.0,1.0,-1.605714201927185,1.6057121753692627,2.1044822915428085e-06,1.233966827392578,0.9762866497039796,0.9762866497039796,0.0,35.59252166748047,46.0,35344.94140625,0.0,333.38232421875,1.0,281.8414611816406,284.18731689453125,295.6674499511719,297.9594116210937,293.1499938964844,293.1499938964844,281.54998779296875,30690.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451483607292175,1.0,0.0,0.0,3.606154680252075,3.60617733001709,8.677248501953727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.26416015625,0.0,1445.6854248046875,1895.4371337890625,0.0,1983.6268310546875,0.8916822075843811,1.0,0.0,3.0,1.0,0.0
18173040,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.8999840617179871,0.2003554105758667,0.1801374107599258,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9187588691711426,0.2119378447532653,0.2308502048254013,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9990068078041076,0.3144824206829071,0.1907519251108169,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.8465284705162048,0.1666511595249176,0.1580099761486053,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650939941406,0.7911964058876038,0.1348729729652404,0.6082319617271423,285.064208984375,284.95001220703125,296.07525634765625,292.6894836425781,296.0732421875,297.2460327148437,285.06085205078125,1.0,0.2963660061359405,1.0,1.0,0.0,1.0,-1.605714201927185,1.6057121753692627,2.1044822915428085e-06,1.233966827392578,0.9762866497039796,0.9762866497039796,0.0,35.59252166748047,46.0,35344.94140625,0.0,333.38232421875,1.0,281.8414611816406,284.18731689453125,295.6674499511719,297.9594116210937,293.1499938964844,293.1499938964844,281.54998779296875,30690.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451483607292175,1.0,0.0,0.0,3.606154680252075,3.60617733001709,8.677248501953727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.26416015625,0.0,1445.6854248046875,1895.4371337890625,0.0,1983.6268310546875,0.8916822075843811,1.0,0.0,3.0,1.0,0.0
18173100,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.8973249793052673,0.2013701945543289,0.1811937987804412,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9153047800064088,0.212825521826744,0.2319215089082718,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.3146045207977295,0.1938301026821136,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8441184163093567,0.1675024777650833,0.1588830053806305,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.7881298661231995,0.1352438926696777,0.6101428866386414,284.91656494140625,284.95001220703125,296.1036376953125,292.69293212890625,296.1017150878906,297.2464904785156,284.893798828125,1.0,0.2984622418880462,1.0,1.0,0.0,1.0,-1.6151381731033323,1.6151360273361206,2.1279520296957344e-06,1.2414147853851318,0.8962587118148804,0.8962587118148804,0.0,36.308815002441406,46.0,36324.69140625,0.0,340.1069641113281,1.0,281.5977478027344,283.9948425292969,295.7543640136719,298.20123291015625,293.1499938964844,293.1499938964844,281.54998779296875,33759.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555973529815674,1.0,0.0,0.0,3.648892879486084,3.648916482925415,8.884142062015599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.8408203125,0.0,1515.1810302734375,1895.4371337890625,0.0,2074.068603515625,0.9015281200408936,1.0,0.0,3.0,1.0,0.0
18173160,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8930793404579163,0.2021546810865402,0.1819900870323181,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9103643894195556,0.2135615646839141,0.2328044325113296,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.3143162727355957,0.1976600587368011,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8405406475067139,0.168245181441307,0.1596431136131286,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.7839031219482422,0.1355269849300384,0.6116631031036377,284.8761901855469,284.95001220703125,296.1309509277344,292.6953125,296.12908935546875,297.24420166015625,284.88250732421875,1.0,0.3006932735443115,1.0,1.0,0.0,1.0,-1.6243515014648438,1.6243493556976318,2.151065700672916e-06,1.2487040758132937,0.8462984561920166,0.8462984561920166,0.0,37.1805534362793,49.0,36262.91015625,0.0,347.22515869140625,1.0,281.5576171875,283.9964904785156,295.7550354003906,298.1705017089844,293.1499938964844,293.1499938964844,281.8500061035156,38880.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620038986206055,1.0,0.0,0.0,3.5457851886749268,3.545808792114258,8.389153549615003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.60888671875,0.0,1441.224853515625,1895.4371337890625,0.0,2130.172119140625,0.8835532069206238,1.0,0.0,3.0,1.0,0.0
18173220,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8857386112213135,0.2046816796064376,0.184032917022705,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9019985795021056,0.21576589345932,0.2349954843521118,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.3141694366931915,0.2049885988235473,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8343004584312439,0.1703430265188217,0.1614857614040374,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7764044404029846,0.1366095244884491,0.6159834861755371,285.0762023925781,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.247314453125,285.07440185546875,1.0,0.305562287569046,1.0,1.0,0.0,1.0,-1.6452879905700684,1.6452858448028564,2.204134261774016e-06,1.2652325630187988,1.0,1.0,0.0,39.00882339477539,37.0,36216.83203125,0.0,363.2513427734375,1.0,281.842529296875,284.1730651855469,295.6815795898437,298.0285339355469,293.1499938964844,293.1499938964844,281.54998779296875,31198.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541759610176086,1.0,0.0,0.0,3.717239379882813,3.717263221740722,9.220073025062448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.83251953125,0.0,1572.682373046875,1895.4371337890625,0.0,2061.68701171875,0.916967511177063,1.0,0.0,3.0,1.0,0.0
18173280,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763244628906,0.8857386112213135,0.2046816796064376,0.184032917022705,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9019985795021056,0.21576589345932,0.2349954843521118,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.3141694366931915,0.2049885988235473,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.8343004584312439,0.1703430265188217,0.1614857614040374,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.7764044404029846,0.1366095244884491,0.6159834861755371,285.0762023925781,284.95001220703125,296.182373046875,292.69708251953125,296.1806945800781,297.247314453125,285.07440185546875,1.0,0.305562287569046,1.0,1.0,0.0,1.0,-1.6452879905700684,1.6452858448028564,2.204134261774016e-06,1.2652325630187988,1.0,1.0,0.0,39.00882339477539,37.0,36216.83203125,0.0,363.2513427734375,1.0,281.842529296875,284.1730651855469,295.6815795898437,298.0285339355469,293.1499938964844,293.1499938964844,281.54998779296875,31198.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7541759610176086,1.0,0.0,0.0,3.717239379882813,3.717263221740722,9.220073025062448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.83251953125,0.0,1572.682373046875,1895.4371337890625,0.0,2061.68701171875,0.916967511177063,1.0,0.0,3.0,1.0,0.0
18173340,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8969718813896179,0.2067171037197113,0.1860528141260147,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9136295318603516,0.2177301496267318,0.2372653931379318,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3147740364074707,0.1996271461248397,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8442433476448059,0.1722917705774307,0.1634067445993423,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7853330373764038,0.1376207917928695,0.6207482814788818,284.8709716796875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.25115966796875,284.87322998046875,1.0,0.3049083352088928,1.0,1.0,0.0,1.0,-1.651687502861023,1.6516852378845217,2.220738906544284e-06,1.2704710960388184,0.8750093579292297,0.8750093579292297,0.0,38.109619140625,25.0,37014.01953125,0.0,364.1226501464844,1.0,281.557373046875,283.9571533203125,295.7557067871094,298.2254333496094,293.1499938964844,293.1499938964844,281.8500061035156,38223.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713647484779358,1.0,0.0,0.0,3.683064222335816,3.683089017868042,9.051319125319424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.63232421875,0.0,1587.052001953125,1895.4371337890625,0.0,2212.96728515625,0.9133156538009644,1.0,0.0,3.0,1.0,0.0
18173400,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8969718813896179,0.2067171037197113,0.1860528141260147,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9136295318603516,0.2177301496267318,0.2372653931379318,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9990000128746032,0.3147740364074707,0.1996271461248397,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8442433476448059,0.1722917705774307,0.1634067445993423,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7853330373764038,0.1376207917928695,0.6207482814788818,284.8709716796875,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.25115966796875,284.87322998046875,1.0,0.3049083352088928,1.0,1.0,0.0,1.0,-1.651687502861023,1.6516852378845217,2.220738906544284e-06,1.2704710960388184,0.8750093579292297,0.8750093579292297,0.0,38.109619140625,25.0,37014.01953125,0.0,364.1226501464844,1.0,281.557373046875,283.9571533203125,295.7557067871094,298.2254333496094,293.1499938964844,293.1499938964844,281.8500061035156,38223.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713647484779358,1.0,0.0,0.0,3.683064222335816,3.683089017868042,9.051319125319424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.63232421875,0.0,1587.052001953125,1895.4371337890625,0.0,2212.96728515625,0.9133156538009644,1.0,0.0,3.0,1.0,0.0
18173460,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.928700864315033,0.2093734741210937,0.1880576908588409,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9468445777893066,0.2201548665761947,0.2395171672105789,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.997377872467041,0.3201400637626648,0.1817846596240997,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8709070086479187,0.1746316403150558,0.1653219014406204,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8101609945297241,0.1390139162540435,0.6256343126296997,285.04913330078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2698669433594,285.0458068847656,1.0,0.2999766767024994,1.0,1.0,0.0,1.0,-1.643194556236267,1.6431924104690552,2.199068603658816e-06,1.2638148069381714,1.0,1.0,0.0,34.934757232666016,28.0,36304.66796875,0.0,350.7437438964844,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.03338623046875,293.1499938964844,293.1499938964844,281.54998779296875,32535.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616034150123596,1.0,0.0,0.0,3.7999868392944336,3.80001163482666,9.635127753426789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.90869140625,0.0,1679.53955078125,1895.4371337890625,0.0,2126.651123046875,0.936436891555786,1.0,0.0,3.0,1.0,0.0
18173520,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.928700864315033,0.2093734741210937,0.1880576908588409,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.9468445777893066,0.2201548665761947,0.2395171672105789,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.997377872467041,0.3201400637626648,0.1817846596240997,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8709070086479187,0.1746316403150558,0.1653219014406204,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8101609945297241,0.1390139162540435,0.6256343126296997,285.04913330078125,284.95001220703125,296.2738647460937,292.6896057128906,296.2723999023437,297.2698669433594,285.0458068847656,1.0,0.2999766767024994,1.0,1.0,0.0,1.0,-1.643194556236267,1.6431924104690552,2.199068603658816e-06,1.2638148069381714,1.0,1.0,0.0,34.934757232666016,28.0,36304.66796875,0.0,350.7437438964844,1.0,281.8431396484375,284.12896728515625,295.6639709472656,298.03338623046875,293.1499938964844,293.1499938964844,281.54998779296875,32535.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616034150123596,1.0,0.0,0.0,3.7999868392944336,3.80001163482666,9.635127753426789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.90869140625,0.0,1679.53955078125,1895.4371337890625,0.0,2126.651123046875,0.936436891555786,1.0,0.0,3.0,1.0,0.0
