time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173580,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9558436870574952,0.2115782350301742,0.1901767551898956,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9720346927642822,0.2223592549562454,0.2419886589050293,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.992770791053772,0.3290221095085144,0.167203813791275,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.894288957118988,0.1768361926078796,0.1674358248710632,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8296029567718506,0.1404529958963394,0.631969690322876,284.8457946777344,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2992553710937,284.8512268066406,1.0,0.2976774275302887,1.0,1.0,0.0,1.0,-1.6409510374069214,1.64094877243042,2.1931941773800645e-06,1.261910319328308,0.8571869134902954,0.8571869134902954,0.0,32.86628723144531,48.0,36760.8515625,0.0,343.7981872558594,1.0,281.5562438964844,283.9311828613281,295.720458984375,298.17938232421875,293.1499938964844,293.1499938964844,281.8500061035156,40331.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742676138877869,1.0,0.0,0.0,3.690910816192627,3.6909358501434326,9.089926606975496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.892578125,0.0,1611.93505859375,1895.4371337890625,0.0,2238.828125,0.9166811108589172,1.0,0.0,3.0,1.0,0.0
18173640,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.9558436870574952,0.2115782350301742,0.1901767551898956,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456115722656,0.9720346927642822,0.2223592549562454,0.2419886589050293,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.992770791053772,0.3290221095085144,0.167203813791275,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.894288957118988,0.1768361926078796,0.1674358248710632,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8296029567718506,0.1404529958963394,0.631969690322876,284.8457946777344,284.95001220703125,296.3144836425781,292.680908203125,296.3131408691406,297.2992553710937,284.8512268066406,1.0,0.2976774275302887,1.0,1.0,0.0,1.0,-1.6409510374069214,1.64094877243042,2.1931941773800645e-06,1.261910319328308,0.8571869134902954,0.8571869134902954,0.0,32.86628723144531,48.0,36760.8515625,0.0,343.7981872558594,1.0,281.5562438964844,283.9311828613281,295.720458984375,298.17938232421875,293.1499938964844,293.1499938964844,281.8500061035156,40331.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742676138877869,1.0,0.0,0.0,3.690910816192627,3.6909358501434326,9.089926606975496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.892578125,0.0,1611.93505859375,1895.4371337890625,0.0,2238.828125,0.9166811108589172,1.0,0.0,3.0,1.0,0.0
18173700,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.954963207244873,0.2129168808460235,0.1911867260932922,297.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.971145510673523,0.2236307114362716,0.2432053536176681,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9934675097465516,0.3333010375499725,0.1689861118793487,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.893814206123352,0.1780815720558166,0.1684973835945129,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8289703130722046,0.1413256525993347,0.6353980302810669,285.0135498046875,284.95001220703125,296.33367919921875,292.67547607421875,296.3323974609375,297.3147888183594,285.0361328125,1.0,0.3000200986862182,1.0,1.0,0.0,1.0,-1.650946021080017,1.6509438753128052,2.2185065517987823e-06,1.269607424736023,0.9576183557510376,0.9576183557510376,0.0,33.29732894897461,48.0,36221.453125,0.0,350.20855712890625,1.0,281.8025207519531,284.1270751953125,295.6331481933594,297.9517822265625,293.1499938964844,293.1499938964844,281.8500061035156,35289.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657377123832703,1.0,0.0,0.0,3.700491189956665,3.700515508651733,9.137176562035164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.6328125,0.0,1584.6802978515625,1895.4371337890625,0.0,2163.083740234375,0.918889820575714,1.0,0.0,3.0,1.0,0.0
18173760,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.9466227293014526,0.2145977318286895,0.1926125586032867,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9631909132003784,0.2251810580492019,0.2448089271783828,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.9958561658859252,0.3364383578300476,0.1760397851467132,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8866762518882751,0.1795610934495926,0.1698420792818069,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8227916955947876,0.1424038708209991,0.6400309205055237,285.0708312988281,284.95001220703125,296.3521423339844,292.6693420410156,296.3509216308594,297.3272399902344,285.0722351074219,1.0,0.3043580055236816,1.0,1.0,0.0,1.0,-1.669968843460083,1.6699665784835815,2.267518539156299e-06,1.2845336198806765,1.0,1.0,0.0,34.64499282836914,68.0,36636.04296875,0.0,364.0999145507813,1.0,281.8432006835937,284.1432189941406,295.634521484375,298.0049133300781,293.1499938964844,293.1499938964844,281.54998779296875,32610.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621471285820007,1.0,0.0,0.0,3.80532455444336,3.805349588394165,9.66221477938234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6746.2705078125,0.0,1686.4989013671875,1895.4371337890625,0.0,2131.431640625,0.9377574920654296,1.0,0.0,3.0,1.0,0.0
18173820,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9074844717979432,0.217224583029747,0.1953571587800979,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9239679574966432,0.2278505861759185,0.2480748146772384,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.3370224833488464,0.2028084248304367,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8550519347190857,0.182194635272026,0.1726175248622894,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7935125231742859,0.1442396640777588,0.6496582627296448,284.91278076171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3242492675781,284.9181823730469,1.0,0.3180747628211975,1.0,1.0,0.0,1.0,-1.7236952781677246,1.7236928939819336,2.4097387267829617e-06,1.3268338441848757,0.9262162446975708,0.9262162446975708,0.0,40.23276138305664,88.0,38274.93359375,0.0,410.1582336425781,1.0,281.5558166503906,283.95916748046875,295.7174987792969,298.24041748046875,293.1499938964844,293.1499938964844,281.25,36734.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791808843612671,1.0,0.0,0.0,3.800997018814087,3.80102276802063,9.6402516192029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.03759765625,0.0,1713.4600830078125,1895.4371337890625,0.0,2282.788818359375,0.9393733739852904,1.0,0.0,3.0,1.0,0.0
18173880,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9074844717979432,0.217224583029747,0.1953571587800979,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9239679574966432,0.2278505861759185,0.2480748146772384,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.9990000128746032,0.3370224833488464,0.2028084248304367,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8550519347190857,0.182194635272026,0.1726175248622894,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7935125231742859,0.1442396640777588,0.6496582627296448,284.91278076171875,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.3242492675781,284.9181823730469,1.0,0.3180747628211975,1.0,1.0,0.0,1.0,-1.7236952781677246,1.7236928939819336,2.4097387267829617e-06,1.3268338441848757,0.9262162446975708,0.9262162446975708,0.0,40.23276138305664,88.0,38274.93359375,0.0,410.1582336425781,1.0,281.5558166503906,283.95916748046875,295.7174987792969,298.24041748046875,293.1499938964844,293.1499938964844,281.25,36734.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791808843612671,1.0,0.0,0.0,3.800997018814087,3.80102276802063,9.6402516192029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6912.03759765625,0.0,1713.4600830078125,1895.4371337890625,0.0,2282.788818359375,0.9393733739852904,1.0,0.0,3.0,1.0,0.0
18173940,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8540310859680176,0.2194616943597793,0.1977304071187973,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.867527961730957,0.2302352786064148,0.2511100471019745,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9864755868911744,0.3302943408489227,0.2328374832868576,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8086965084075928,0.1845903545618057,0.1752710044384002,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7476619482040405,0.1456782221794128,0.6581922173500061,284.87066650390625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29571533203125,284.8828125,1.0,0.3365514874458313,1.0,1.0,0.0,1.0,-1.7787057161331177,1.7787030935287476,2.5616595848987345e-06,1.370731234550476,0.835891842842102,0.835891842842102,0.0,50.85600280761719,106.0,39530.109375,0.0,475.123291015625,1.0,281.2572021484375,283.9052429199219,295.7091979980469,298.3290405273437,293.1499938964844,293.1499938964844,281.54998779296875,42102.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797176718711853,1.0,0.0,0.0,3.559835195541382,3.559859275817871,8.455768352177984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.26416015625,0.0,1479.683349609375,1895.4371337890625,0.0,2445.64111328125,0.8909300565719604,1.0,0.0,3.0,1.0,0.0
18174000,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8540310859680176,0.2194616943597793,0.1977304071187973,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.867527961730957,0.2302352786064148,0.2511100471019745,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.9864755868911744,0.3302943408489227,0.2328374832868576,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.8086965084075928,0.1845903545618057,0.1752710044384002,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7476619482040405,0.1456782221794128,0.6581922173500061,284.87066650390625,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29571533203125,284.8828125,1.0,0.3365514874458313,1.0,1.0,0.0,1.0,-1.7787057161331177,1.7787030935287476,2.5616595848987345e-06,1.370731234550476,0.835891842842102,0.835891842842102,0.0,50.85600280761719,106.0,39530.109375,0.0,475.123291015625,1.0,281.2572021484375,283.9052429199219,295.7091979980469,298.3290405273437,293.1499938964844,293.1499938964844,281.54998779296875,42102.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797176718711853,1.0,0.0,0.0,3.559835195541382,3.559859275817871,8.455768352177984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.26416015625,0.0,1479.683349609375,1895.4371337890625,0.0,2445.64111328125,0.8909300565719604,1.0,0.0,3.0,1.0,0.0
18174060,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8013439178466797,0.2225958257913589,0.200899988412857,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8139410614967346,0.2332901209592819,0.2549158334732055,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9097971320152284,0.326759397983551,0.2296803593635559,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7565835118293762,0.1875115036964416,0.1784945279359817,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.701169490814209,0.1474657505750656,0.6685294508934021,285.0616455078125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2968139648437,285.0596618652344,1.0,0.3554940521717071,1.0,1.0,0.0,1.0,-1.799494981765747,1.799492359161377,2.619800170577946e-06,1.3867582082748413,0.9965240359306335,0.9965240359306335,0.0,67.195068359375,94.0,39383.0078125,0.0,538.2407836914062,1.0,281.5427551269531,284.0672912597656,295.6080322265625,298.1537170410156,293.1499938964844,293.1499938964844,281.25,31904.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899287343025208,1.0,0.0,0.0,3.731858253479004,3.731882333755493,9.29273539895803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.59912109375,0.0,1594.8338623046875,1895.4371337890625,0.0,2379.725341796875,0.920866310596466,1.0,0.0,3.0,1.0,0.0
18174120,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.8013439178466797,0.2225958257913589,0.200899988412857,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8139410614967346,0.2332901209592819,0.2549158334732055,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9097971320152284,0.326759397983551,0.2296803593635559,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.7565835118293762,0.1875115036964416,0.1784945279359817,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.701169490814209,0.1474657505750656,0.6685294508934021,285.0616455078125,284.95001220703125,296.4502258300781,292.62017822265625,296.4493103027344,297.2968139648437,285.0596618652344,1.0,0.3554940521717071,1.0,1.0,0.0,1.0,-1.799494981765747,1.799492359161377,2.619800170577946e-06,1.3867582082748413,0.9965240359306335,0.9965240359306335,0.0,67.195068359375,94.0,39383.0078125,0.0,538.2407836914062,1.0,281.5427551269531,284.0672912597656,295.6080322265625,298.1537170410156,293.1499938964844,293.1499938964844,281.25,31904.927734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899287343025208,1.0,0.0,0.0,3.731858253479004,3.731882333755493,9.29273539895803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.59912109375,0.0,1594.8338623046875,1895.4371337890625,0.0,2379.725341796875,0.920866310596466,1.0,0.0,3.0,1.0,0.0
18174180,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7850123047828674,0.2250227481126785,0.2035974860191345,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7976710796356201,0.235945925116539,0.2583281695842743,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8859915733337402,0.32574662566185,0.2289957702159881,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.74284428358078,0.190128892660141,0.1813913136720657,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6864185333251953,0.1491037607192993,0.6776777505874634,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30010986328125,284.8863830566406,1.0,0.3644909560680389,1.0,1.0,0.0,1.0,-1.819943070411682,1.819940447807312,2.6782422537507955e-06,1.4028903245925903,0.8714501261711121,0.8714501261711121,0.0,74.84684753417969,82.0,40298.15625,0.0,575.760986328125,1.0,281.2564392089844,283.8784484863281,295.6560974121094,298.3234558105469,293.1499938964844,293.1499938964844,281.54998779296875,38777.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058100342750549,1.0,0.0,0.0,3.6671993732452393,3.667223930358887,8.973509011411807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.82421875,0.0,1573.2696533203125,1895.4371337890625,0.0,2524.662353515625,0.9106501936912536,1.0,0.0,3.0,1.0,0.0
18174240,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7850123047828674,0.2250227481126785,0.2035974860191345,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7976710796356201,0.235945925116539,0.2583281695842743,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8859915733337402,0.32574662566185,0.2289957702159881,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.74284428358078,0.190128892660141,0.1813913136720657,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6864185333251953,0.1491037607192993,0.6776777505874634,284.88116455078125,284.95001220703125,296.47900390625,292.59991455078125,296.4781494140625,297.30010986328125,284.8863830566406,1.0,0.3644909560680389,1.0,1.0,0.0,1.0,-1.819943070411682,1.819940447807312,2.6782422537507955e-06,1.4028903245925903,0.8714501261711121,0.8714501261711121,0.0,74.84684753417969,82.0,40298.15625,0.0,575.760986328125,1.0,281.2564392089844,283.8784484863281,295.6560974121094,298.3234558105469,293.1499938964844,293.1499938964844,281.54998779296875,38777.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058100342750549,1.0,0.0,0.0,3.6671993732452393,3.667223930358887,8.973509011411807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.82421875,0.0,1573.2696533203125,1895.4371337890625,0.0,2524.662353515625,0.9106501936912536,1.0,0.0,3.0,1.0,0.0
18174300,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7840899229049683,0.2264579385519027,0.204725369811058,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.7967820167541504,0.237421303987503,0.2598076462745666,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8831963539123535,0.3259924352169037,0.2289302051067352,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7423838973045349,0.1915603727102279,0.1826629191637039,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.6856222152709961,0.1500322520732879,0.681553304195404,285.03778076171875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.30389404296875,285.0540466308594,1.0,0.3665082454681396,1.0,1.0,0.0,1.0,-1.828942060470581,1.8289393186569207,2.704126472963253e-06,1.4099313020706177,0.975541651248932,0.975541651248932,0.0,76.00650787353516,82.0,39746.375,0.0,585.6513671875,1.0,281.5024719238281,284.0526733398437,295.5685119628906,298.1018371582031,293.1499938964844,293.1499938964844,281.54998779296875,34040.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799709677696228,1.0,0.0,0.0,3.706908226013184,3.706932544708252,9.168894621325308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.68115234375,0.0,1582.5157470703125,1895.4371337890625,0.0,2468.770751953125,0.9190015196800232,1.0,0.0,3.0,1.0,0.0
18174360,297.3335876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.78766268491745,0.2282013446092605,0.2061641663312912,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.8003242611885071,0.2391436696052551,0.2615434527397156,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.8855857849121094,0.3267783224582672,0.2293048352003097,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.7457047700881958,0.1932034194469452,0.1841101795434951,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.688785195350647,0.1511505842208862,0.68609619140625,285.0719299316406,284.95001220703125,296.50634765625,292.5782165527344,296.50555419921875,297.3104858398437,285.0718078613281,1.0,0.3673553168773651,1.0,1.0,0.0,1.0,-1.8401226997375488,1.8401199579238887,2.736496753641404e-06,1.4186831712722778,1.0,1.0,0.0,75.59984588623047,70.0,39989.93359375,0.0,592.2719116210938,1.0,281.5428161621094,284.0567321777344,295.5614013671875,298.1439208984375,293.1499938964844,293.1499938964844,281.25,32568.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797776460647583,1.0,0.0,0.0,3.802004814147949,3.802029848098755,9.64536411629524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.8349609375,0.0,1682.2076416015625,1895.4371337890625,0.0,2451.113525390625,0.9369035363197328,1.0,0.0,3.0,1.0,0.0
18174420,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8019589781761169,0.2308873683214187,0.2086523175239563,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8145101070404053,0.2420873492956161,0.2647367715835571,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8989099860191345,0.3277681171894073,0.2300143837928772,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7590469717979431,0.1961052417755127,0.1868147253990173,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7018281817436218,0.1531268656253814,0.6946144700050354,284.8854064941406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3155212402344,284.8887023925781,1.0,0.3662789762020111,1.0,1.0,0.0,1.0,-1.860776782035828,1.860774040222168,2.797011575239594e-06,1.4349372386932373,0.9010103344917296,0.9010103344917296,0.0,71.98126983642578,58.0,41011.48046875,0.0,595.5825805664062,1.0,281.2558898925781,283.8537292480469,295.6098022460937,298.3189697265625,293.1499938964844,293.1499938964844,280.95001220703125,37821.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131768107414246,1.0,0.0,0.0,3.769051551818848,3.769077062606812,9.478889069214348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.40478515625,0.0,1683.7720947265625,1895.4371337890625,0.0,2592.478759765625,0.9326541423797609,1.0,0.0,3.0,1.0,0.0
18174480,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8019589781761169,0.2308873683214187,0.2086523175239563,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8145101070404053,0.2420873492956161,0.2647367715835571,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8989099860191345,0.3277681171894073,0.2300143837928772,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7590469717979431,0.1961052417755127,0.1868147253990173,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7018281817436218,0.1531268656253814,0.6946144700050354,284.8854064941406,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3155212402344,284.8887023925781,1.0,0.3662789762020111,1.0,1.0,0.0,1.0,-1.860776782035828,1.860774040222168,2.797011575239594e-06,1.4349372386932373,0.9010103344917296,0.9010103344917296,0.0,71.98126983642578,58.0,41011.48046875,0.0,595.5825805664062,1.0,281.2558898925781,283.8537292480469,295.6098022460937,298.3189697265625,293.1499938964844,293.1499938964844,280.95001220703125,37821.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131768107414246,1.0,0.0,0.0,3.769051551818848,3.769077062606812,9.478889069214348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7120.40478515625,0.0,1683.7720947265625,1895.4371337890625,0.0,2592.478759765625,0.9326541423797609,1.0,0.0,3.0,1.0,0.0
18174540,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8235544562339783,0.2333529591560363,0.2105548232793808,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8358197212219238,0.2448500990867614,0.2673907876014709,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9238083958625792,0.3286803364753723,0.2303832173347473,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7809862494468689,0.1988652944564819,0.189128577709198,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7215829491615295,0.1549980640411377,0.7016431093215942,284.8568725585937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.31640625,284.8697509765625,1.0,0.3623871207237243,1.0,1.0,0.0,1.0,-1.8774940967559808,1.877491235733032,2.8464926344895503e-06,1.448044776916504,0.8005498647689819,0.8005498647689819,0.0,65.78768157958984,46.0,41224.6015625,0.0,587.8392944335938,1.0,280.9579467773437,283.8364562988281,295.5682983398437,298.3058776855469,293.1499938964844,293.1499938964844,281.25,44317.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242414593696594,1.0,0.0,0.0,3.413053274154663,3.413076639175415,7.772835033392766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.1708984375,0.0,1343.376953125,1895.4371337890625,0.0,2694.9072265625,0.861237108707428,1.0,0.0,3.0,1.0,0.0
18174600,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8235544562339783,0.2333529591560363,0.2105548232793808,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8358197212219238,0.2448500990867614,0.2673907876014709,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9238083958625792,0.3286803364753723,0.2303832173347473,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7809862494468689,0.1988652944564819,0.189128577709198,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7215829491615295,0.1549980640411377,0.7016431093215942,284.8568725585937,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.31640625,284.8697509765625,1.0,0.3623871207237243,1.0,1.0,0.0,1.0,-1.8774940967559808,1.877491235733032,2.8464926344895503e-06,1.448044776916504,0.8005498647689819,0.8005498647689819,0.0,65.78768157958984,46.0,41224.6015625,0.0,587.8392944335938,1.0,280.9579467773437,283.8364562988281,295.5682983398437,298.3058776855469,293.1499938964844,293.1499938964844,281.25,44317.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242414593696594,1.0,0.0,0.0,3.413053274154663,3.413076639175415,7.772835033392766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.1708984375,0.0,1343.376953125,1895.4371337890625,0.0,2694.9072265625,0.861237108707428,1.0,0.0,3.0,1.0,0.0
18174660,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8600971102714539,0.2371040433645248,0.213283434510231,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8737317323684692,0.2485951483249664,0.2707493603229522,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9687628746032716,0.3310902416706085,0.2315306961536407,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.818337082862854,0.2024545222520828,0.1919404566287994,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530688643455505,0.1575728952884674,0.7105705142021179,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3298034667969,285.0306701660156,1.0,0.3568938672542572,1.0,1.0,0.0,1.0,-1.8997468948364256,1.899743914604187,2.913033995355363e-06,1.4654165506362915,0.9394767880439758,0.9394767880439758,0.0,57.06293869018555,34.0,41137.0859375,0.0,575.7115478515625,1.0,281.2412414550781,283.98199462890625,295.4715270996094,298.1197204589844,293.1499938964844,293.1499938964844,280.95001220703125,32298.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119358420372009,1.0,0.0,0.0,3.5902669429779053,3.59028959274292,8.600956675763882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.162109375,0.0,1440.4796142578125,1895.4371337890625,0.0,2581.03173828125,0.8892109394073486,1.0,0.0,3.0,1.0,0.0
18174720,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8600971102714539,0.2371040433645248,0.213283434510231,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8737317323684692,0.2485951483249664,0.2707493603229522,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.9687628746032716,0.3310902416706085,0.2315306961536407,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.818337082862854,0.2024545222520828,0.1919404566287994,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7530688643455505,0.1575728952884674,0.7105705142021179,285.0328369140625,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.3298034667969,285.0306701660156,1.0,0.3568938672542572,1.0,1.0,0.0,1.0,-1.8997468948364256,1.899743914604187,2.913033995355363e-06,1.4654165506362915,0.9394767880439758,0.9394767880439758,0.0,57.06293869018555,34.0,41137.0859375,0.0,575.7115478515625,1.0,281.2412414550781,283.98199462890625,295.4715270996094,298.1197204589844,293.1499938964844,293.1499938964844,280.95001220703125,32298.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119358420372009,1.0,0.0,0.0,3.5902669429779053,3.59028959274292,8.600956675763882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.162109375,0.0,1440.4796142578125,1895.4371337890625,0.0,2581.03173828125,0.8892109394073486,1.0,0.0,3.0,1.0,0.0
18174780,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9042341113090516,0.2401514649391174,0.2159755975008011,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9203526377677916,0.2519562542438507,0.2742486894130707,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.3336697816848755,0.2265442311763763,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8581306338310242,0.205755278468132,0.1948975175619125,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7916033864021301,0.1599746644496917,0.7204189896583557,284.8869934082031,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.33642578125,284.89068603515625,1.0,0.3497592508792877,1.0,1.0,0.0,1.0,-1.9025449752807613,1.902541995048523,2.923449073932716e-06,1.46900475025177,0.8266181945800781,0.8266181945800781,0.0,49.39091110229492,25.0,41624.5625,0.0,556.7781372070312,1.0,280.9579162597656,283.8316955566406,295.5220947265625,298.2783508300781,293.1499938964844,293.1499938964844,281.25,39999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245487213134766,1.0,0.0,0.0,3.461550712585449,3.461573600769043,7.995299142748991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.54052734375,0.0,1361.81884765625,1895.4371337890625,0.0,2697.7607421875,0.866515040397644,1.0,0.0,3.0,1.0,0.0
18174840,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9042341113090516,0.2401514649391174,0.2159755975008011,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9203526377677916,0.2519562542438507,0.2742486894130707,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.3336697816848755,0.2265442311763763,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8581306338310242,0.205755278468132,0.1948975175619125,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.7916033864021301,0.1599746644496917,0.7204189896583557,284.8869934082031,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.33642578125,284.89068603515625,1.0,0.3497592508792877,1.0,1.0,0.0,1.0,-1.9025449752807613,1.902541995048523,2.923449073932716e-06,1.46900475025177,0.8266181945800781,0.8266181945800781,0.0,49.39091110229492,25.0,41624.5625,0.0,556.7781372070312,1.0,280.9579162597656,283.8316955566406,295.5220947265625,298.2783508300781,293.1499938964844,293.1499938964844,281.25,39999.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245487213134766,1.0,0.0,0.0,3.461550712585449,3.461573600769043,7.995299142748991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6439.54052734375,0.0,1361.81884765625,1895.4371337890625,0.0,2697.7607421875,0.866515040397644,1.0,0.0,3.0,1.0,0.0
18174900,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9370350241661072,0.2418917864561081,0.2171998023986816,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9539523124694824,0.2537885308265686,0.2758912146091461,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.9990000128746032,0.337687224149704,0.2074568420648574,297.3575134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8860226273536682,0.2075307667255401,0.1962965428829193,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8170871138572693,0.1612861901521682,0.7250598669052124,285.02117919921875,284.95001220703125,296.6198425292969,292.4700927734375,296.6191101074219,297.3424377441406,285.0319519042969,1.0,0.3459499776363373,1.0,1.0,0.0,1.0,-1.9035664796829224,1.903563499450684,2.9249736144265626e-06,1.4687014818191528,0.9146780967712402,0.9146780967712402,0.0,45.32435607910156,25.0,40956.40234375,0.0,540.394287109375,1.0,281.1973876953125,283.9814758300781,295.4375915527344,298.0516052246094,293.1499938964844,293.1499938964844,281.25,34337.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175492882728577,1.0,0.0,0.0,3.504518985748291,3.5045413970947266,8.195021905521571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.43408203125,0.0,1365.3126220703125,1895.4371337890625,0.0,2632.880126953125,0.874180257320404,1.0,0.0,3.0,1.0,0.0
18174960,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9671817421913148,0.2438172698020935,0.2187602519989013,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9816974997520448,0.2557741403579712,0.277847021818161,297.3388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990034103393556,0.3441110849380493,0.1906567364931106,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9139786958694458,0.2094365358352661,0.1979292780160904,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.839837372303009,0.1627133935689926,0.7306793332099915,285.0193176269531,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3560791015625,285.0141296386719,1.0,0.3416544497013092,1.0,1.0,0.0,1.0,-1.8960156440734863,1.896012783050537,2.902234427892836e-06,1.462801814079285,0.9398847818374634,0.9398847818374634,0.0,42.01566696166992,45.0,40931.41015625,0.0,524.4614868164062,1.0,281.2416381835937,283.95611572265625,295.427490234375,298.0777893066406,293.1499938964844,293.1499938964844,280.95001220703125,32326.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142544627189636,1.0,0.0,0.0,3.609489679336548,3.6095125675201416,8.693303925610962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7048.220703125,0.0,1461.3863525390625,1895.4371337890625,0.0,2602.42626953125,0.8933619260787964,1.0,0.0,3.0,1.0,0.0
18175020,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9826093316078186,0.2468449920415878,0.2216210514307022,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9954744577407836,0.2592193782329559,0.2816807627677917,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.997530996799469,0.3578278720378876,0.1824430525302887,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9333486557006836,0.2128288894891739,0.2011901289224624,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8543959259986877,0.1653118282556533,0.7423689961433411,284.88446044921875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39617919921875,284.8941650390625,1.0,0.3438177108764648,1.0,1.0,0.0,1.0,-1.911515951156616,1.911513090133667,2.948498604382621e-06,1.4745430946350098,0.821337103843689,0.821337103843689,0.0,41.07302474975586,65.0,41390.2578125,0.0,532.1343383789062,1.0,280.9579772949219,283.8332214355469,295.4621276855469,298.1932373046875,293.1499938964844,293.1499938964844,281.25,40778.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245455026626587,1.0,0.0,0.0,3.432084083557129,3.4321069717407227,7.85975771577796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.16845703125,0.0,1337.59423828125,1895.4371337890625,0.0,2697.73046875,0.8612405061721802,1.0,0.0,3.0,1.0,0.0
18175080,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9826093316078186,0.2468449920415878,0.2216210514307022,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9954744577407836,0.2592193782329559,0.2816807627677917,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.997530996799469,0.3578278720378876,0.1824430525302887,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.9333486557006836,0.2128288894891739,0.2011901289224624,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8543959259986877,0.1653118282556533,0.7423689961433411,284.88446044921875,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.39617919921875,284.8941650390625,1.0,0.3438177108764648,1.0,1.0,0.0,1.0,-1.911515951156616,1.911513090133667,2.948498604382621e-06,1.4745430946350098,0.821337103843689,0.821337103843689,0.0,41.07302474975586,65.0,41390.2578125,0.0,532.1343383789062,1.0,280.9579772949219,283.8332214355469,295.4621276855469,298.1932373046875,293.1499938964844,293.1499938964844,281.25,40778.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245455026626587,1.0,0.0,0.0,3.432084083557129,3.4321069717407227,7.85975771577796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.16845703125,0.0,1337.59423828125,1895.4371337890625,0.0,2697.73046875,0.8612405061721802,1.0,0.0,3.0,1.0,0.0
18175140,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9673956036567688,0.2508094012737274,0.2249727696180343,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9821550846099854,0.2633554637432098,0.2860037386417389,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.3662558495998382,0.1964525729417801,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9163925647735596,0.2167940139770507,0.2048293799161911,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.841636061668396,0.1684410274028778,0.7560393810272217,285.0670166015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.42364501953125,285.0660095214844,1.0,0.3539511859416961,1.0,1.0,0.0,1.0,-1.9576469659805296,1.9576438665390008,3.0900303045200417e-06,1.5104255676269531,0.9827848076820374,0.9827848076820374,0.0,44.53184509277344,85.0,41704.73828125,0.0,576.4784545898438,1.0,281.24176025390625,283.9837341308594,295.3857116699219,298.0546264648437,293.1499938964844,293.1499938964844,280.95001220703125,30964.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815158486366272,1.0,0.0,0.0,3.637840032577514,3.637863159179688,8.830402862258779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.87451171875,0.0,1482.13232421875,1895.4371337890625,0.0,2610.776123046875,0.8989944458007812,1.0,0.0,3.0,1.0,0.0
18175200,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.9673956036567688,0.2508094012737274,0.2249727696180343,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9821550846099854,0.2633554637432098,0.2860037386417389,297.49493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.9990000128746032,0.3662558495998382,0.1964525729417801,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9163925647735596,0.2167940139770507,0.2048293799161911,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.841636061668396,0.1684410274028778,0.7560393810272217,285.0670166015625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.42364501953125,285.0660095214844,1.0,0.3539511859416961,1.0,1.0,0.0,1.0,-1.9576469659805296,1.9576438665390008,3.0900303045200417e-06,1.5104255676269531,0.9827848076820374,0.9827848076820374,0.0,44.53184509277344,85.0,41704.73828125,0.0,576.4784545898438,1.0,281.24176025390625,283.9837341308594,295.3857116699219,298.0546264648437,293.1499938964844,293.1499938964844,280.95001220703125,30964.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815158486366272,1.0,0.0,0.0,3.637840032577514,3.637863159179688,8.830402862258779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.87451171875,0.0,1482.13232421875,1895.4371337890625,0.0,2610.776123046875,0.8989944458007812,1.0,0.0,3.0,1.0,0.0
18175260,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9255064129829408,0.2540761828422546,0.2283765375614166,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.943276822566986,0.2670835852622986,0.290521889925003,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.3669953942298889,0.2251976430416107,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8796849846839905,0.2204281687736511,0.2086438834667205,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8115051984786987,0.1712372750043869,0.7704083919525146,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4143371582031,284.9267883300781,1.0,0.370184987783432,1.0,1.0,0.0,1.0,-2.0227973461151123,2.022794246673584,3.296468548796838e-06,1.5612425804138184,0.8937797546386719,0.8937797546386719,0.0,52.07996368408203,105.0,43471.99609375,0.0,651.6505126953125,1.0,280.9569702148437,283.8099365234375,295.4520568847656,298.2885131835937,293.1499938964844,293.1499938964844,281.25,36536.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269886016846,1.0,0.0,0.0,3.637130260467529,3.63715410232544,8.826956445773249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.87841796875,0.0,1522.8956298828125,1895.4371337890625,0.0,2775.709716796875,0.9027918577194214,1.0,0.0,3.0,1.0,0.0
18175320,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.9255064129829408,0.2540761828422546,0.2283765375614166,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.943276822566986,0.2670835852622986,0.290521889925003,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.9990000128746032,0.3669953942298889,0.2251976430416107,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8796849846839905,0.2204281687736511,0.2086438834667205,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.8115051984786987,0.1712372750043869,0.7704083919525146,284.92071533203125,284.95001220703125,296.71026611328125,292.3858947753906,296.7095031738281,297.4143371582031,284.9267883300781,1.0,0.370184987783432,1.0,1.0,0.0,1.0,-2.0227973461151123,2.022794246673584,3.296468548796838e-06,1.5612425804138184,0.8937797546386719,0.8937797546386719,0.0,52.07996368408203,105.0,43471.99609375,0.0,651.6505126953125,1.0,280.9569702148437,283.8099365234375,295.4520568847656,298.2885131835937,293.1499938964844,293.1499938964844,281.25,36536.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329269886016846,1.0,0.0,0.0,3.637130260467529,3.63715410232544,8.826956445773249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.87841796875,0.0,1522.8956298828125,1895.4371337890625,0.0,2775.709716796875,0.9027918577194214,1.0,0.0,3.0,1.0,0.0
18175380,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8734786510467529,0.258099228143692,0.2320890426635742,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8883635401725769,0.2713402211666107,0.2953649759292602,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9855109453201294,0.3617081940174103,0.2544669508934021,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8349559307098389,0.2244835942983627,0.2127111405134201,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7684983015060425,0.1742036938667297,0.7851583361625671,285.1420593261719,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3852844238281,285.1441955566406,1.0,0.3902878761291504,1.0,1.0,0.0,1.0,-2.089083671569824,2.089080333709717,3.515038542900584e-06,1.6135910749435425,1.0,1.0,0.0,64.57212829589844,123.0,43877.4921875,0.0,750.3571166992188,1.0,281.24322509765625,284.00604248046875,295.3761291503906,298.17889404296875,293.1499938964844,293.1499938964844,280.95001220703125,32444.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312695026397705,1.0,0.0,0.0,3.795083284378052,3.7951080799102783,9.610276947569218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.17529296875,0.0,1672.9892578125,1895.4371337890625,0.0,2760.2666015625,0.9351646900177002,1.0,0.0,3.0,1.0,0.0
