time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175440,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.8734786510467529,0.258099228143692,0.2320890426635742,297.4072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.141845703125,0.8883635401725769,0.2713402211666107,0.2953649759292602,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422424316406,0.9855109453201294,0.3617081940174103,0.2544669508934021,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8349559307098389,0.2244835942983627,0.2127111405134201,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.7684983015060425,0.1742036938667297,0.7851583361625671,285.1420593261719,284.95001220703125,296.738525390625,292.3636779785156,296.7377624511719,297.3852844238281,285.1441955566406,1.0,0.3902878761291504,1.0,1.0,0.0,1.0,-2.089083671569824,2.089080333709717,3.515038542900584e-06,1.6135910749435425,1.0,1.0,0.0,64.57212829589844,123.0,43877.4921875,0.0,750.3571166992188,1.0,281.24322509765625,284.00604248046875,295.3761291503906,298.17889404296875,293.1499938964844,293.1499938964844,280.95001220703125,32444.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312695026397705,1.0,0.0,0.0,3.795083284378052,3.7951080799102783,9.610276947569218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.17529296875,0.0,1672.9892578125,1895.4371337890625,0.0,2760.2666015625,0.9351646900177002,1.0,0.0,3.0,1.0,0.0
18175500,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8459634780883789,0.2599082589149475,0.2342174053192138,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8596959710121155,0.2733534276485443,0.2980834543704986,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.94970965385437,0.3594869077205658,0.2528098225593567,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8101347088813782,0.2264100760221481,0.2149747014045715,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7448330521583557,0.1756029576063156,0.7934178709983826,285.005126953125,284.95001220703125,296.7532653808594,292.35302734375,296.7524719238281,297.3807373046875,284.9889831542969,1.0,0.4002082049846649,1.0,1.0,0.0,1.0,-2.106137275695801,2.1061336994171143,3.571751221898012e-06,1.6265883445739746,1.0,1.0,0.0,73.46379852294922,123.0,45150.35546875,0.0,796.628662109375,1.0,280.9931640625,283.8226623535156,295.4366760253906,298.4194030761719,293.1499938964844,293.1499938964844,280.95001220703125,33247.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433698415756226,1.0,0.0,0.0,3.8401613235473633,3.840186834335327,9.839935728450655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.05810546875,0.0,1733.5350341796875,1895.4371337890625,0.0,2873.215087890625,0.9460086822509766,1.0,0.0,3.0,1.0,0.0
18175560,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.8237201571464539,0.2612932920455932,0.2359358221292495,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8367234468460083,0.2750571370124817,0.3004653453826904,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9152143597602844,0.3581036031246185,0.2518115043640136,297.4031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461364746094,0.7874956727027893,0.2280704826116562,0.2169921845197677,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.7258599400520325,0.176787257194519,0.8007839918136597,284.94580078125,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.3792419433594,284.9447021484375,1.0,0.4099758863449096,1.0,1.0,0.0,1.0,-2.12076187133789,2.120758295059204,3.621201585701783e-06,1.6379976272583008,0.9704744815826416,0.9704744815826416,0.0,82.7937240600586,111.0,45402.140625,0.0,843.3579711914062,1.0,280.9571533203125,283.7738037109375,295.4195861816406,298.3899230957031,293.1499938964844,293.1499938964844,280.6499938964844,34731.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510857224464417,1.0,0.0,0.0,3.8552358150482178,3.85526180267334,9.917339411913415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.017578125,0.0,1763.6944580078125,1895.4371337890625,0.0,2945.44091796875,0.950145184993744,1.0,0.0,3.0,1.0,0.0
18175620,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8084824681282043,0.2638250291347503,0.2385174930095672,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8220710158348083,0.2782022655010223,0.3042864501476288,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8918440341949463,0.3571003973484039,0.2509139776229858,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7730136513710022,0.2311414778232574,0.2202509045600891,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7131875157356262,0.178912416100502,0.8120367527008057,284.85321044921875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3735046386719,284.8620910644531,1.0,0.4191545844078064,1.0,1.0,0.0,1.0,-2.144208669662476,2.144205093383789,3.7012573557149153e-06,1.6562950611114502,0.8458799719810486,0.8458799719810486,0.0,91.32473754882812,99.0,46027.19140625,0.0,896.1015014648438,1.0,280.6567687988281,283.67791748046875,295.3796691894531,298.4079895019531,293.1499938964844,293.1499938964844,280.95001220703125,41857.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865954577922821,1.0,0.0,0.0,3.6321945190429688,3.6322193145751953,8.803015703051642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.20263671875,0.0,1557.0587158203125,1895.4371337890625,0.0,3084.8603515625,0.9062362313270568,1.0,0.0,3.0,1.0,0.0
18175680,297.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8084824681282043,0.2638250291347503,0.2385174930095672,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8220710158348083,0.2782022655010223,0.3042864501476288,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.8918440341949463,0.3571003973484039,0.2509139776229858,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.7730136513710022,0.2311414778232574,0.2202509045600891,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7131875157356262,0.178912416100502,0.8120367527008057,284.85321044921875,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3735046386719,284.8620910644531,1.0,0.4191545844078064,1.0,1.0,0.0,1.0,-2.144208669662476,2.144205093383789,3.7012573557149153e-06,1.6562950611114502,0.8458799719810486,0.8458799719810486,0.0,91.32473754882812,99.0,46027.19140625,0.0,896.1015014648438,1.0,280.6567687988281,283.67791748046875,295.3796691894531,298.4079895019531,293.1499938964844,293.1499938964844,280.95001220703125,41857.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865954577922821,1.0,0.0,0.0,3.6321945190429688,3.6322193145751953,8.803015703051642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.20263671875,0.0,1557.0587158203125,1895.4371337890625,0.0,3084.8603515625,0.9062362313270568,1.0,0.0,3.0,1.0,0.0
18175740,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.813320517539978,0.2679816484451294,0.2418122738599777,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8267529010772705,0.2824359834194183,0.3084953129291534,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8942670822143555,0.3590362668037414,0.251765638589859,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7782933712005615,0.2350993156433105,0.2237057238817215,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7175469398498535,0.1817619204521179,0.8236495852470398,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38165283203125,285.0409240722656,1.0,0.42250657081604,1.0,1.0,0.0,1.0,-2.171675443649292,2.1716716289520264,3.795961447394802e-06,1.677562952041626,0.9951316118240356,0.9951316118240356,0.0,91.55094146728516,87.0,45846.296875,0.0,923.146728515625,1.0,280.94317626953125,283.8478088378906,295.2821655273437,298.2138977050781,293.1499938964844,293.1499938964844,280.6499938964844,32617.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561540842056274,1.0,0.0,0.0,3.7744436264038086,3.774468183517456,9.506029527983628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.591796875,0.0,1649.9075927734375,1895.4371337890625,0.0,2992.941162109375,0.9308729767799376,1.0,0.0,3.0,1.0,0.0
18175800,297.4011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.813320517539978,0.2679816484451294,0.2418122738599777,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8267529010772705,0.2824359834194183,0.3084953129291534,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8942670822143555,0.3590362668037414,0.251765638589859,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.7782933712005615,0.2350993156433105,0.2237057238817215,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7175469398498535,0.1817619204521179,0.8236495852470398,285.0419921875,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38165283203125,285.0409240722656,1.0,0.42250657081604,1.0,1.0,0.0,1.0,-2.171675443649292,2.1716716289520264,3.795961447394802e-06,1.677562952041626,0.9951316118240356,0.9951316118240356,0.0,91.55094146728516,87.0,45846.296875,0.0,923.146728515625,1.0,280.94317626953125,283.8478088378906,295.2821655273437,298.2138977050781,293.1499938964844,293.1499938964844,280.6499938964844,32617.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561540842056274,1.0,0.0,0.0,3.7744436264038086,3.774468183517456,9.506029527983628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.591796875,0.0,1649.9075927734375,1895.4371337890625,0.0,2992.941162109375,0.9308729767799376,1.0,0.0,3.0,1.0,0.0
18175860,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.828376293182373,0.2715946435928345,0.2450886517763137,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8420091867446899,0.286363810300827,0.3127075433731079,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9099873900413512,0.3608149886131286,0.2529908120632171,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7944939732551575,0.2388096153736114,0.2271408587694168,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308944463729858,0.1845000982284546,0.835410475730896,284.8935241699219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38531494140625,284.8984069824219,1.0,0.4223141968250274,1.0,1.0,0.0,1.0,-2.199738025665283,2.1997342109680176,3.894274868798675e-06,1.699427604675293,0.8852803707122803,0.8852803707122803,0.0,87.17793273925781,75.0,46942.22265625,0.0,934.126220703125,1.0,280.65631103515625,283.6825256347656,295.33349609375,298.39459228515625,293.1499938964844,293.1499938964844,280.95001220703125,38465.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690659999847412,1.0,0.0,0.0,3.702775001525879,3.7027997970581055,9.14845827537647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.12451171875,0.0,1611.3916015625,1895.4371337890625,0.0,3114.048828125,0.9187514781951904,1.0,0.0,3.0,1.0,0.0
18175920,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.828376293182373,0.2715946435928345,0.2450886517763137,297.42437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8420091867446899,0.286363810300827,0.3127075433731079,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9099873900413512,0.3608149886131286,0.2529908120632171,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7944939732551575,0.2388096153736114,0.2271408587694168,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7308944463729858,0.1845000982284546,0.835410475730896,284.8935241699219,284.95001220703125,296.8711853027344,292.2906188964844,296.8702087402344,297.38531494140625,284.8984069824219,1.0,0.4223141968250274,1.0,1.0,0.0,1.0,-2.199738025665283,2.1997342109680176,3.894274868798675e-06,1.699427604675293,0.8852803707122803,0.8852803707122803,0.0,87.17793273925781,75.0,46942.22265625,0.0,934.126220703125,1.0,280.65631103515625,283.6825256347656,295.33349609375,298.39459228515625,293.1499938964844,293.1499938964844,280.95001220703125,38465.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690659999847412,1.0,0.0,0.0,3.702775001525879,3.7027997970581055,9.14845827537647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.12451171875,0.0,1611.3916015625,1895.4371337890625,0.0,3114.048828125,0.9187514781951904,1.0,0.0,3.0,1.0,0.0
18175980,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8538827896118164,0.276141881942749,0.2485229223966598,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8686697483062744,0.2909735441207886,0.317026823759079,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.94124436378479,0.3636720180511474,0.254459798336029,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8205416798591614,0.2430934458971023,0.2306315451860427,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7533232569694519,0.1877267062664032,0.8474081158638,285.0763854980469,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3963317871094,285.07720947265625,1.0,0.4198880493640899,1.0,1.0,0.0,1.0,-2.228736639022827,2.2287325859069824,3.997015483037103e-06,1.721866011619568,1.0,1.0,0.0,79.69329833984375,63.0,46694.74609375,0.0,934.401611328125,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.2418518066406,293.1499938964844,293.1499938964844,280.6499938964844,33053.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617268800735474,1.0,0.0,0.0,3.8310294151306152,3.8310546875,9.793191111384658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.74755859375,0.0,1720.9150390625,1895.4371337890625,0.0,3045.20166015625,0.9436972141265868,1.0,0.0,3.0,1.0,0.0
18176040,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8538827896118164,0.276141881942749,0.2485229223966598,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.8686697483062744,0.2909735441207886,0.317026823759079,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.94124436378479,0.3636720180511474,0.254459798336029,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8205416798591614,0.2430934458971023,0.2306315451860427,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7533232569694519,0.1877267062664032,0.8474081158638,285.0763854980469,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3963317871094,285.07720947265625,1.0,0.4198880493640899,1.0,1.0,0.0,1.0,-2.228736639022827,2.2287325859069824,3.997015483037103e-06,1.721866011619568,1.0,1.0,0.0,79.69329833984375,63.0,46694.74609375,0.0,934.401611328125,1.0,280.94342041015625,283.85577392578125,295.2621154785156,298.2418518066406,293.1499938964844,293.1499938964844,280.6499938964844,33053.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617268800735474,1.0,0.0,0.0,3.8310294151306152,3.8310546875,9.793191111384658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.74755859375,0.0,1720.9150390625,1895.4371337890625,0.0,3045.20166015625,0.9436972141265868,1.0,0.0,3.0,1.0,0.0
18176100,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.8723765015602112,0.2782540321350097,0.2504007816314697,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8878812789916992,0.2932116389274597,0.3193578720092773,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.9622617363929749,0.3649650812149048,0.2553444802761078,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.8373868465423584,0.2451889365911483,0.2325052767992019,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.7696189284324646,0.1893342435359954,0.8539856672286987,284.9400634765625,284.95001220703125,296.9317626953125,292.2720947265625,296.9306945800781,297.4005126953125,284.9269104003906,1.0,0.4182203114032745,1.0,1.0,0.0,1.0,-2.244643449783325,2.2446393966674805,4.054090368299512e-06,1.7342393398284912,0.9615249633789062,0.9615249633789062,0.0,75.11439514160156,63.0,47955.58984375,0.0,932.6987915039062,1.0,280.69305419921875,283.67919921875,295.3261413574219,298.4776611328125,293.1499938964844,293.1499938964844,280.6499938964844,34338.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707696199417114,1.0,0.0,0.0,3.859884977340698,3.859910726547241,9.941272764990572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.27880859375,0.0,1766.3077392578125,1895.4371337890625,0.0,3130.030029296875,0.9505157470703124,1.0,0.0,3.0,1.0,0.0
18176160,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8935663104057312,0.2800401449203491,0.2519091367721557,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9100003838539124,0.2952140271663666,0.321387380361557,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9828495979309082,0.3659331202507019,0.2559462785720825,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8567622303962708,0.2470822632312774,0.234159231185913,297.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.788472056388855,0.1907807439565658,0.8597819209098816,284.9088134765625,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.4011535644531,284.9114685058594,1.0,0.4162248969078064,1.0,1.0,0.0,1.0,-2.2582497596740723,2.2582457065582275,4.103261744603515e-06,1.744828701019287,0.9283598065376282,0.9283598065376282,0.0,70.48057556152344,51.0,48067.109375,0.0,928.4404296875,1.0,280.6560363769531,283.6612548828125,295.3179626464844,298.4448547363281,293.1499938964844,293.1499938964844,280.3500061035156,36870.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760655522346497,1.0,0.0,0.0,3.82048773765564,3.820513486862183,9.739370625538868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.16650390625,0.0,1738.0592041015625,1895.4371337890625,0.0,3179.698486328125,0.9438129663467408,1.0,0.0,3.0,1.0,0.0
18176220,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.94889098405838,0.2835618257522583,0.2546761929988861,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.966793417930603,0.2991327047348022,0.3251924514770508,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.3692496120929718,0.2353105396032333,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9056273698806764,0.2507754564285278,0.2372663766145706,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8317245244979858,0.1935813128948211,0.8705598711967468,284.86346435546875,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.403076171875,284.8715515136719,1.0,0.4110426902770996,1.0,1.0,0.0,1.0,-2.2759768962860107,2.275972604751587,4.163199264439754e-06,1.7559977769851685,0.8287276029586792,0.8287276029586792,0.0,61.38743209838867,54.0,48404.69921875,0.0,903.521484375,1.0,280.3572692871094,283.6090087890625,295.29595947265625,298.46539306640625,293.1499938964844,293.1499938964844,280.6499938964844,42557.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867815136909485,1.0,0.0,0.0,3.54920506477356,3.549229383468628,8.405343692174938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9208984375,0.0,1471.603271484375,1895.4371337890625,0.0,3280.09619140625,0.8889110684394836,1.0,0.0,3.0,1.0,0.0
18176280,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.94889098405838,0.2835618257522583,0.2546761929988861,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.966793417930603,0.2991327047348022,0.3251924514770508,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.9990000128746032,0.3692496120929718,0.2353105396032333,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9056273698806764,0.2507754564285278,0.2372663766145706,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8317245244979858,0.1935813128948211,0.8705598711967468,284.86346435546875,284.95001220703125,296.9998779296875,292.25982666015625,296.9986877441406,297.403076171875,284.8715515136719,1.0,0.4110426902770996,1.0,1.0,0.0,1.0,-2.2759768962860107,2.275972604751587,4.163199264439754e-06,1.7559977769851685,0.8287276029586792,0.8287276029586792,0.0,61.38743209838867,54.0,48404.69921875,0.0,903.521484375,1.0,280.3572692871094,283.6090087890625,295.29595947265625,298.46539306640625,293.1499938964844,293.1499938964844,280.6499938964844,42557.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867815136909485,1.0,0.0,0.0,3.54920506477356,3.549229383468628,8.405343692174938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9208984375,0.0,1471.603271484375,1895.4371337890625,0.0,3280.09619140625,0.8889110684394836,1.0,0.0,3.0,1.0,0.0
18176340,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9730655550956726,0.2883612215518951,0.2585731148719787,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.988270103931427,0.3039911389350891,0.3300458788871765,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3800491690635681,0.2221243977546692,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9314919710159302,0.2552530467510223,0.2411676347255706,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.851362407207489,0.1970520168542862,0.8846970200538635,285.0196228027344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4205322265625,285.0179443359375,1.0,0.4086345732212066,1.0,1.0,0.0,1.0,-2.2730278968811035,2.27302360534668,4.156997420068365e-06,1.7563141584396362,0.9511723518371582,0.9511723518371582,0.0,58.444602966308594,74.0,47907.65234375,0.0,896.6133422851562,1.0,280.64215087890625,283.75421142578125,295.2196655273437,298.2764587402344,293.1499938964844,293.1499938964844,280.3500061035156,33131.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748545050621033,1.0,0.0,0.0,3.6813676357269287,3.681391477584839,9.042982469509298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.35400390625,0.0,1546.703369140625,1895.4371337890625,0.0,3168.342529296875,0.9102813005447388,1.0,0.0,3.0,1.0,0.0
18176400,297.43701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9730655550956726,0.2883612215518951,0.2585731148719787,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.988270103931427,0.3039911389350891,0.3300458788871765,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.9990000128746032,0.3800491690635681,0.2221243977546692,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9314919710159302,0.2552530467510223,0.2411676347255706,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.851362407207489,0.1970520168542862,0.8846970200538635,285.0196228027344,284.95001220703125,297.04998779296875,292.2555236816406,297.0487060546875,297.4205322265625,285.0179443359375,1.0,0.4086345732212066,1.0,1.0,0.0,1.0,-2.2730278968811035,2.27302360534668,4.156997420068365e-06,1.7563141584396362,0.9511723518371582,0.9511723518371582,0.0,58.444602966308594,74.0,47907.65234375,0.0,896.6133422851562,1.0,280.64215087890625,283.75421142578125,295.2196655273437,298.2764587402344,293.1499938964844,293.1499938964844,280.3500061035156,33131.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748545050621033,1.0,0.0,0.0,3.6813676357269287,3.681391477584839,9.042982469509298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.35400390625,0.0,1546.703369140625,1895.4371337890625,0.0,3168.342529296875,0.9102813005447388,1.0,0.0,3.0,1.0,0.0
18176460,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9730215072631836,0.2921293675899505,0.2623083591461181,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9882884621620178,0.3081343173980713,0.3348842263221741,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3904421627521515,0.2253652513027191,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9320527911186218,0.2590855360031128,0.2450654208660125,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8518010973930359,0.1999804526567459,0.8990365266799927,284.913330078125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44219970703125,284.9193725585937,1.0,0.4156315922737121,1.0,1.0,0.0,1.0,-2.308342695236206,2.3083384037017822,4.286205694370437e-06,1.7833669185638428,0.8638465404510498,0.8638465404510498,0.0,60.20757293701172,94.0,49031.5390625,0.0,938.8528442382812,1.0,280.3572998046875,283.6312866210937,295.2834167480469,298.4608154296875,293.1499938964844,293.1499938964844,280.6499938964844,38635.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847909569740295,1.0,0.0,0.0,3.5750486850738525,3.5750725269317627,8.528196531187859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.93115234375,0.0,1470.6829833984375,1895.4371337890625,0.0,3261.46142578125,0.891168475151062,1.0,0.0,3.0,1.0,0.0
18176520,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9730215072631836,0.2921293675899505,0.2623083591461181,297.4577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.9882884621620178,0.3081343173980713,0.3348842263221741,297.4694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.9990000128746032,0.3904421627521515,0.2253652513027191,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.9320527911186218,0.2590855360031128,0.2450654208660125,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8518010973930359,0.1999804526567459,0.8990365266799927,284.913330078125,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.44219970703125,284.9193725585937,1.0,0.4156315922737121,1.0,1.0,0.0,1.0,-2.308342695236206,2.3083384037017822,4.286205694370437e-06,1.7833669185638428,0.8638465404510498,0.8638465404510498,0.0,60.20757293701172,94.0,49031.5390625,0.0,938.8528442382812,1.0,280.3572998046875,283.6312866210937,295.2834167480469,298.4608154296875,293.1499938964844,293.1499938964844,280.6499938964844,38635.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847909569740295,1.0,0.0,0.0,3.5750486850738525,3.5750725269317627,8.528196531187859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.93115234375,0.0,1470.6829833984375,1895.4371337890625,0.0,3261.46142578125,0.891168475151062,1.0,0.0,3.0,1.0,0.0
18176580,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9474970698356628,0.2964155375957489,0.2661175727844238,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9653894305229188,0.3124937117099762,0.3396722972393036,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.3945294916629791,0.2468567043542862,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.905558466911316,0.2630016803741455,0.248855248093605,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8315012454986572,0.2028245031833648,0.912488341331482,285.09051513671875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44659423828125,285.0915832519531,1.0,0.4290084540843963,1.0,1.0,0.0,1.0,-2.364432573318481,2.3644280433654785,4.49625576948165e-06,1.82663369178772,1.0,1.0,0.0,66.90105438232422,114.0,49450.046875,0.0,1024.097412109375,1.0,280.6427001953125,283.7865905761719,295.24444580078125,298.37384033203125,293.1499938964844,293.1499938964844,280.3500061035156,31818.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783690333366394,1.0,0.0,0.0,3.758575201034546,3.7585995197296143,9.426267411072332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.2998046875,0.0,1625.1329345703125,1895.4371337890625,0.0,3201.294189453125,0.9264422655105592,1.0,0.0,3.0,1.0,0.0
18176640,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9474970698356628,0.2964155375957489,0.2661175727844238,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.9653894305229188,0.3124937117099762,0.3396722972393036,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09051513671875,0.9990000128746032,0.3945294916629791,0.2468567043542862,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.905558466911316,0.2630016803741455,0.248855248093605,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09033203125,0.8315012454986572,0.2028245031833648,0.912488341331482,285.09051513671875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.44659423828125,285.0915832519531,1.0,0.4290084540843963,1.0,1.0,0.0,1.0,-2.364432573318481,2.3644280433654785,4.49625576948165e-06,1.82663369178772,1.0,1.0,0.0,66.90105438232422,114.0,49450.046875,0.0,1024.097412109375,1.0,280.6427001953125,283.7865905761719,295.24444580078125,298.37384033203125,293.1499938964844,293.1499938964844,280.3500061035156,31818.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783690333366394,1.0,0.0,0.0,3.758575201034546,3.7585995197296143,9.426267411072332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.2998046875,0.0,1625.1329345703125,1895.4371337890625,0.0,3201.294189453125,0.9264422655105592,1.0,0.0,3.0,1.0,0.0
18176700,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.9285356998443604,0.2982169985771179,0.268094539642334,297.4618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9473809003829956,0.3144237399101257,0.3421296179294586,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.965576171875,0.9990000128746032,0.3935953378677368,0.2621553838253021,297.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.8893541097640991,0.264727234840393,0.2507826387882232,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97039794921875,0.8179222941398621,0.204018697142601,0.9191864132881165,284.9658203125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4354858398437,284.95556640625,1.0,0.4375162422657013,1.0,1.0,0.0,1.0,-2.398111581802368,2.398106813430786,4.625034762284486e-06,1.8526816368103027,0.9686916470527648,0.9686916470527648,0.0,71.77497863769531,114.0,51081.74609375,0.0,1080.616455078125,1.0,280.3944091796875,283.6190490722656,295.3196105957031,298.64361572265625,293.1499938964844,293.1499938964844,280.3500061035156,33254.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884274363517761,1.0,0.0,0.0,3.8049936294555664,3.805018663406372,9.660534487920811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.08740234375,0.0,1691.12939453125,1895.4371337890625,0.0,3295.498046875,0.9374982714653016,1.0,0.0,3.0,1.0,0.0
18176760,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.9025883674621582,0.2996225357055664,0.2697075605392456,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9203482270240784,0.3160311877727508,0.3442793786525726,297.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.99134624004364,0.3904993832111358,0.2745768129825592,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8671072125434875,0.2661558091640472,0.2524789869785309,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.7977285981178284,0.2049318253993988,0.9249323606491088,284.9462585449219,284.95001220703125,297.2066955566406,292.2598571777344,297.2055053710937,297.419189453125,284.9483337402344,1.0,0.4466104805469513,1.0,1.0,0.0,1.0,-2.426620483398437,2.4266157150268555,4.736623850476462e-06,1.8753150701522827,0.9544894099235536,0.9544894099235536,0.0,78.66432189941406,132.0,51601.7421875,0.0,1140.8394775390625,1.0,280.3562927246094,283.5993347167969,295.3241882324219,298.6505126953125,293.1499938964844,293.1499938964844,280.04998779296875,35050.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953456878662109,1.0,0.0,0.0,3.803429126739502,3.803454399108887,9.652591188569204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8094.8857421875,0.0,1703.254150390625,1895.4371337890625,0.0,3360.161865234375,0.9389860033988952,1.0,0.0,3.0,1.0,0.0
18176820,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8493705987930298,0.301952987909317,0.2725752294063568,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.864330530166626,0.3187445700168609,0.3481886982917785,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.92531555891037,0.3861368596553802,0.2714626789093017,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8189504146575928,0.2685059607028961,0.2555455863475799,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7507563829421997,0.2062173932790756,0.9348183274269104,284.8770446777344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4018249511719,284.88330078125,1.0,0.4633247256278991,1.0,1.0,0.0,1.0,-2.445549488067627,2.445544719696045,4.81055485579418e-06,1.889857292175293,0.8540909886360168,0.8540909886360168,0.0,97.73916625976562,135.0,52338.89453125,0.0,1242.341064453125,1.0,280.05712890625,283.5126342773437,295.31805419921875,298.72198486328125,293.1499938964844,293.1499938964844,280.3500061035156,40597.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092403650283812,1.0,0.0,0.0,3.6147656440734863,3.614789962768554,8.718736808077665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.06201171875,0.0,1528.388916015625,1895.4371337890625,0.0,3489.552490234375,0.901682436466217,1.0,0.0,3.0,1.0,0.0
18176880,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8493705987930298,0.301952987909317,0.2725752294063568,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.864330530166626,0.3187445700168609,0.3481886982917785,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.92531555891037,0.3861368596553802,0.2714626789093017,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8189504146575928,0.2685059607028961,0.2555455863475799,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.7507563829421997,0.2062173932790756,0.9348183274269104,284.8770446777344,284.95001220703125,297.2591552734375,292.2663879394531,297.2579650878906,297.4018249511719,284.88330078125,1.0,0.4633247256278991,1.0,1.0,0.0,1.0,-2.445549488067627,2.445544719696045,4.81055485579418e-06,1.889857292175293,0.8540909886360168,0.8540909886360168,0.0,97.73916625976562,135.0,52338.89453125,0.0,1242.341064453125,1.0,280.05712890625,283.5126342773437,295.31805419921875,298.72198486328125,293.1499938964844,293.1499938964844,280.3500061035156,40597.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092403650283812,1.0,0.0,0.0,3.6147656440734863,3.614789962768554,8.718736808077665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.06201171875,0.0,1528.388916015625,1895.4371337890625,0.0,3489.552490234375,0.901682436466217,1.0,0.0,3.0,1.0,0.0
18176940,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8279923796653748,0.3055107593536377,0.275903582572937,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8418039083480835,0.3222672939300537,0.35227832198143,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8940852284431458,0.3862289190292358,0.2712059915065765,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7972128391265869,0.2714959681034088,0.2586427330970764,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313920259475708,0.2079048007726669,0.9439339637756348,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3978576660156,285.036865234375,1.0,0.475070595741272,1.0,1.0,0.0,1.0,-2.46817946434021,2.468174457550049,4.899689429294085e-06,1.9072290658950808,0.9907642602920532,0.9907642602920532,0.0,110.3638916015625,123.0,52223.48046875,0.0,1322.65625,1.0,280.34307861328125,283.661865234375,295.2572021484375,298.5711669921875,293.1499938964844,293.1499938964844,280.04998779296875,32569.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010520577430724,1.0,0.0,0.0,3.7630615234375,3.763085842132568,9.448783657717286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.69287109375,0.0,1636.168701171875,1895.4371337890625,0.0,3413.38916015625,0.9282190799713136,1.0,0.0,3.0,1.0,0.0
18177000,297.4267272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8279923796653748,0.3055107593536377,0.275903582572937,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8418039083480835,0.3222672939300537,0.35227832198143,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8940852284431458,0.3862289190292358,0.2712059915065765,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.7972128391265869,0.2714959681034088,0.2586427330970764,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.7313920259475708,0.2079048007726669,0.9439339637756348,285.0381164550781,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3978576660156,285.036865234375,1.0,0.475070595741272,1.0,1.0,0.0,1.0,-2.46817946434021,2.468174457550049,4.899689429294085e-06,1.9072290658950808,0.9907642602920532,0.9907642602920532,0.0,110.3638916015625,123.0,52223.48046875,0.0,1322.65625,1.0,280.34307861328125,283.661865234375,295.2572021484375,298.5711669921875,293.1499938964844,293.1499938964844,280.04998779296875,32569.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010520577430724,1.0,0.0,0.0,3.7630615234375,3.763085842132568,9.448783657717286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.69287109375,0.0,1636.168701171875,1895.4371337890625,0.0,3413.38916015625,0.9282190799713136,1.0,0.0,3.0,1.0,0.0
18177060,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8256757259368896,0.3081488311290741,0.2786536514759063,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8394179940223694,0.3251667022705078,0.3557972311973572,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8887715339660645,0.3866110146045685,0.2716310024261474,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7947806119918823,0.2739417552947998,0.2612515091896057,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7287755608558655,0.2091695368289947,0.9508565664291382,284.90069580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885803222656,284.90460205078125,1.0,0.4793228209018707,1.0,1.0,0.0,1.0,-2.487131118774414,2.487126111984253,4.9752843551686965e-06,1.9219329357147217,0.8875424861907959,0.8875424861907959,0.0,113.69044494628906,111.0,53356.4140625,0.0,1360.2841796875,1.0,280.0563659667969,283.50555419921875,295.32391357421875,298.7742004394531,293.1499938964844,293.1499938964844,280.3500061035156,38165.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126527905464172,1.0,0.0,0.0,3.693936347961426,3.693961143493652,9.10483493044012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.79638671875,0.0,1598.9969482421875,1895.4371337890625,0.0,3521.206298828125,0.9166728854179382,1.0,0.0,3.0,1.0,0.0
18177120,297.4180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8256757259368896,0.3081488311290741,0.2786536514759063,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8394179940223694,0.3251667022705078,0.3557972311973572,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8887715339660645,0.3866110146045685,0.2716310024261474,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7947806119918823,0.2739417552947998,0.2612515091896057,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7287755608558655,0.2091695368289947,0.9508565664291382,284.90069580078125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3885803222656,284.90460205078125,1.0,0.4793228209018707,1.0,1.0,0.0,1.0,-2.487131118774414,2.487126111984253,4.9752843551686965e-06,1.9219329357147217,0.8875424861907959,0.8875424861907959,0.0,113.69044494628906,111.0,53356.4140625,0.0,1360.2841796875,1.0,280.0563659667969,283.50555419921875,295.32391357421875,298.7742004394531,293.1499938964844,293.1499938964844,280.3500061035156,38165.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126527905464172,1.0,0.0,0.0,3.693936347961426,3.693961143493652,9.10483493044012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.79638671875,0.0,1598.9969482421875,1895.4371337890625,0.0,3521.206298828125,0.9166728854179382,1.0,0.0,3.0,1.0,0.0
18177180,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8290698528289795,0.3099776804447174,0.2799861133098602,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.8429303169250488,0.326992779970169,0.35750412940979,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8916391730308533,0.3873552978038788,0.2718908190727234,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.798377275466919,0.2754696607589721,0.2624873220920563,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.7313598394393921,0.2099979221820831,0.9537624716758728,285.0503845214844,284.95001220703125,297.3934936523437,292.29327392578125,297.3923034667969,297.38720703125,285.05523681640625,1.0,0.4796339273452759,1.0,1.0,0.0,1.0,-2.495799779891968,2.495794773101806,5.009836968383752e-06,1.9285434484481807,0.9966468811035156,0.9966468811035156,0.0,112.75656127929688,111.0,52835.22265625,0.0,1367.2301025390625,1.0,280.3101501464844,283.6610107421875,295.2682800292969,298.5853881835937,293.1499938964844,293.1499938964844,280.3500061035156,33253.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066393971443176,1.0,0.0,0.0,3.7612593173980713,3.761284112930298,9.4397364591714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.15380859375,0.0,1639.33056640625,1895.4371337890625,0.0,3465.389892578125,0.9298602342605592,1.0,0.0,3.0,1.0,0.0
18177240,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.834726095199585,0.3116949200630188,0.2813904285430908,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8487241864204407,0.3286711871623993,0.3591631352901459,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.897355318069458,0.3882172107696533,0.2723706066608429,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8042494058609009,0.2768793106079101,0.2636831700801849,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7358890175819397,0.2108113169670105,0.956778645515442,285.0586853027344,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3884582519531,285.0587463378906,1.0,0.4792382419109344,1.0,1.0,0.0,1.0,-2.504855871200561,2.5048508644104004,5.046137630415615e-06,1.9354876279830933,1.0,1.0,0.0,110.68672943115234,99.0,53092.64453125,0.0,1369.853515625,1.0,280.3430480957031,283.6596069335937,295.2837829589844,298.6503295898437,293.1499938964844,293.1499938964844,280.04998779296875,32985.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055052399635316,1.0,0.0,0.0,3.826056718826294,3.8260817527771,9.767784376890631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.78515625,0.0,1714.3616943359375,1895.4371337890625,0.0,3454.8447265625,0.9426088929176332,1.0,0.0,3.0,1.0,0.0
