time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177300,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8425695896148682,0.3131986856460571,0.2828238010406494,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8568884134292603,0.3302610218524933,0.3609097898006439,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.90558522939682,0.3888188302516937,0.2728427946567535,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8121895790100098,0.2782108783721924,0.2649386823177337,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7423222064971924,0.2115464508533477,0.9599112272262572,284.91717529296875,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.3865661621094,284.9071350097656,1.0,0.4782131612300873,1.0,1.0,0.0,1.0,-2.5142464637756348,2.5142412185668945,5.084045824332861e-06,1.9427522420883176,0.9431560039520264,0.9431560039520264,0.0,107.6711654663086,99.0,54346.7890625,0.0,1368.85302734375,1.0,280.0939636230469,283.4852600097656,295.3529968261719,298.8956604003906,293.1499938964844,293.1499938964844,280.04998779296875,34898.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134252667427064,1.0,0.0,0.0,3.8467936515808105,3.8468194007873535,9.873953104033717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.0244140625,0.0,1754.64794921875,1895.4371337890625,0.0,3528.36376953125,0.94743674993515,1.0,0.0,3.0,1.0,0.0
18177360,297.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8501867055892944,0.3143811523914337,0.2838561534881592,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.864952802658081,0.3315811455249786,0.362302303314209,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9140157103538512,0.3890787363052368,0.2730145454406738,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8195253014564514,0.2792894840240478,0.2659223079681396,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7486322522163391,0.2120734453201294,0.9620518684387208,284.882568359375,284.95001220703125,297.4707336425781,292.31451416015625,297.4587707519531,297.3812561035156,284.8754272460937,1.0,0.476513922214508,0.8947734236717224,0.8947734236717224,0.2000000029802322,1.0,-2.520892858505249,2.1927106380462646,0.3281822800636291,1.621238350868225,0.901926338672638,0.901926338672638,0.0,104.54476928710938,87.0,53279.203125,0.0,1362.4613037109375,1.0,280.0562744140625,283.4327697753906,295.3524780273437,298.8519287109375,293.1499938964844,293.1499938964844,279.75,37700.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917219579219818,1.0,0.0,0.0,3.788908004760742,3.788933753967285,9.579027846484678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7265625,0.0,1706.477294921875,1895.4371337890625,0.0,3563.47705078125,0.9370571970939636,1.0,0.0,3.0,1.0,0.0
18177420,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8697903752326965,0.3164942860603332,0.2854214012622833,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8855865597724915,0.3339015543460846,0.3644845187664032,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.93669331073761,0.389231264591217,0.2728963196277618,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8373779654502869,0.28110271692276,0.2673641741275787,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.764899730682373,0.2128174901008606,0.9641509056091307,284.80792236328125,284.95001220703125,297.5242004394531,292.33135986328125,297.4465637207031,297.36822509765625,284.8065795898437,1.0,0.4715690910816192,0.6843202710151672,0.6843202710151672,0.6000000238418579,1.0,-2.529167890548706,1.2651921510696411,1.2639758586883545,0.6940474510192871,0.7367007732391357,0.7367007732391357,0.0,96.9578094482422,75.0,47826.92578125,0.0,1337.390380859375,1.0,279.7597045898437,283.3368530273437,295.2720947265625,298.5016174316406,293.1499938964844,293.1499938964844,280.04998779296875,48176.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101041555404664,1.0,0.0,0.0,3.19784951210022,3.197871446609497,6.823533453825803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.779296875,0.0,1165.7261962890625,1895.4371337890625,0.0,3497.570556640625,0.818025529384613,1.0,0.0,3.0,1.0,0.0
18177480,297.4005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8697903752326965,0.3164942860603332,0.2854214012622833,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079528808594,0.8855865597724915,0.3339015543460846,0.3644845187664032,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.93669331073761,0.389231264591217,0.2728963196277618,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8373779654502869,0.28110271692276,0.2673641741275787,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.764899730682373,0.2128174901008606,0.9641509056091307,284.80792236328125,284.95001220703125,297.5242004394531,292.33135986328125,297.4465637207031,297.36822509765625,284.8065795898437,1.0,0.4715690910816192,0.6843202710151672,0.6843202710151672,0.6000000238418579,1.0,-2.529167890548706,1.2651921510696411,1.2639758586883545,0.6940474510192871,0.7367007732391357,0.7367007732391357,0.0,96.9578094482422,75.0,47826.92578125,0.0,1337.390380859375,1.0,279.7597045898437,283.3368530273437,295.2720947265625,298.5016174316406,293.1499938964844,293.1499938964844,280.04998779296875,48176.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101041555404664,1.0,0.0,0.0,3.19784951210022,3.197871446609497,6.823533453825803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.779296875,0.0,1165.7261962890625,1895.4371337890625,0.0,3497.570556640625,0.818025529384613,1.0,0.0,3.0,1.0,0.0
18177540,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9058507680892944,0.3201418220996856,0.2880139648914337,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9238336086273192,0.337320476770401,0.3674362599849701,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9745773077011108,0.3908441960811615,0.2734947204589844,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8697709441184998,0.2838180363178253,0.2693054974079132,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7950044274330139,0.2142756730318069,0.9678828716278076,284.9239807128906,284.95001220703125,297.57794189453125,292.3498229980469,297.44305419921875,297.3701477050781,284.9267272949219,1.0,0.4658786058425903,0.4738671481609344,0.4738671481609344,1.0,1.0,-2.542890787124634,0.8871922492980957,1.655698537826538,0.3132111132144928,0.7779993414878845,0.7779993414878845,0.0,86.46624755859375,63.0,44883.49609375,0.0,1309.7283935546875,1.0,280.03717041015625,283.4605712890625,295.18878173828125,298.09686279296875,293.1499938964844,293.1499938964844,280.3500061035156,38968.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719096779823303,1.0,0.0,0.0,3.127467632293701,3.1274876594543457,6.526479978674615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.12353515625,0.0,1044.850341796875,1895.4371337890625,0.0,3140.7236328125,0.7921685576438904,1.0,0.0,3.0,1.0,0.0
18177600,297.4052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9058507680892944,0.3201418220996856,0.2880139648914337,297.4166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.9238336086273192,0.337320476770401,0.3674362599849701,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9745773077011108,0.3908441960811615,0.2734947204589844,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.8697709441184998,0.2838180363178253,0.2693054974079132,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.7950044274330139,0.2142756730318069,0.9678828716278076,284.9239807128906,284.95001220703125,297.57794189453125,292.3498229980469,297.44305419921875,297.3701477050781,284.9267272949219,1.0,0.4658786058425903,0.4738671481609344,0.4738671481609344,1.0,1.0,-2.542890787124634,0.8871922492980957,1.655698537826538,0.3132111132144928,0.7779993414878845,0.7779993414878845,0.0,86.46624755859375,63.0,44883.49609375,0.0,1309.7283935546875,1.0,280.03717041015625,283.4605712890625,295.18878173828125,298.09686279296875,293.1499938964844,293.1499938964844,280.3500061035156,38968.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719096779823303,1.0,0.0,0.0,3.127467632293701,3.1274876594543457,6.526479978674615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6657.12353515625,0.0,1044.850341796875,1895.4371337890625,0.0,3140.7236328125,0.7921685576438904,1.0,0.0,3.0,1.0,0.0
18177660,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.949610948562622,0.3241347074508667,0.2912245094776153,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9667882323265076,0.3411202132701874,0.3710927069187164,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.3934755623340606,0.2685284912586212,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.90684974193573,0.2868584096431732,0.2717826962471008,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8266205787658691,0.2160469889640808,0.9739652276039124,285.0209045410156,284.95001220703125,297.6319885253906,292.3697814941406,297.46954345703125,297.3765869140625,285.0178527832031,1.0,0.4592103362083435,0.506934404373169,0.506934404373169,1.0,1.0,-2.54292893409729,0.9295186400413512,1.6134103536605835,0.3580565452575683,0.8805966973304749,0.8805966973304749,0.0,77.64582824707031,66.0,44758.48046875,0.0,1277.346435546875,1.0,280.3369140625,283.5613098144531,295.2552795410156,298.08203125,293.1499938964844,293.1499938964844,280.6499938964844,31498.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447547554969788,1.0,0.0,0.0,3.324206113815308,3.3242263793945312,7.373423613898922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.95068359375,0.0,1169.3431396484375,1895.4371337890625,0.0,2886.169677734375,0.8289720416069031,1.0,0.0,3.0,1.0,0.0
18177720,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.949610948562622,0.3241347074508667,0.2912245094776153,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9667882323265076,0.3411202132701874,0.3710927069187164,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.9990000128746032,0.3934755623340606,0.2685284912586212,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.90684974193573,0.2868584096431732,0.2717826962471008,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8266205787658691,0.2160469889640808,0.9739652276039124,285.0209045410156,284.95001220703125,297.6319885253906,292.3697814941406,297.46954345703125,297.3765869140625,285.0178527832031,1.0,0.4592103362083435,0.506934404373169,0.506934404373169,1.0,1.0,-2.54292893409729,0.9295186400413512,1.6134103536605835,0.3580565452575683,0.8805966973304749,0.8805966973304749,0.0,77.64582824707031,66.0,44758.48046875,0.0,1277.346435546875,1.0,280.3369140625,283.5613098144531,295.2552795410156,298.08203125,293.1499938964844,293.1499938964844,280.6499938964844,31498.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447547554969788,1.0,0.0,0.0,3.324206113815308,3.3242263793945312,7.373423613898922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6642.95068359375,0.0,1169.3431396484375,1895.4371337890625,0.0,2886.169677734375,0.8289720416069031,1.0,0.0,3.0,1.0,0.0
18177780,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9802443385124208,0.3279878199100494,0.2944826781749725,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9938543438911438,0.3449074923992157,0.374936044216156,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.4014917016029358,0.2469874024391174,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9398149847984314,0.2898795902729034,0.2744089961051941,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8505895733833313,0.2178546786308288,0.9809601306915284,285.0775146484375,284.95001220703125,297.6863708496094,292.3910522460937,297.50152587890625,297.3863220214844,285.0736083984375,1.0,0.4565148949623108,0.5400016903877258,0.5400016903877258,1.0,1.0,-2.54850697517395,0.981806457042694,1.5667003393173218,0.4062773883342743,1.0,1.0,0.0,72.2793960571289,86.0,44794.03125,0.0,1254.7733154296875,1.0,280.63970947265625,283.6291809082031,295.3486328125,298.1761169433594,293.1499938964844,293.1499938964844,280.3500061035156,29160.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341879844665527,1.0,0.0,0.0,3.587500810623169,3.5875229835510254,8.587709316998371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.9345703125,0.0,1414.4407958984375,1895.4371337890625,0.0,2787.46533203125,0.8861000537872314,1.0,0.0,3.0,1.0,0.0
18177840,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.9802443385124208,0.3279878199100494,0.2944826781749725,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.9938543438911438,0.3449074923992157,0.374936044216156,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.9990000128746032,0.4014917016029358,0.2469874024391174,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9398149847984314,0.2898795902729034,0.2744089961051941,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.8505895733833313,0.2178546786308288,0.9809601306915284,285.0775146484375,284.95001220703125,297.6863708496094,292.3910522460937,297.50152587890625,297.3863220214844,285.0736083984375,1.0,0.4565148949623108,0.5400016903877258,0.5400016903877258,1.0,1.0,-2.54850697517395,0.981806457042694,1.5667003393173218,0.4062773883342743,1.0,1.0,0.0,72.2793960571289,86.0,44794.03125,0.0,1254.7733154296875,1.0,280.63970947265625,283.6291809082031,295.3486328125,298.1761169433594,293.1499938964844,293.1499938964844,280.3500061035156,29160.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341879844665527,1.0,0.0,0.0,3.587500810623169,3.5875229835510254,8.587709316998371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.9345703125,0.0,1414.4407958984375,1895.4371337890625,0.0,2787.46533203125,0.8861000537872314,1.0,0.0,3.0,1.0,0.0
18177900,297.41485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9815925359725952,0.3293876349925995,0.2959986925125122,297.4222106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9949923157691956,0.3464389741420746,0.3768211603164673,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.9990000128746032,0.4056494235992431,0.2471042722463607,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9413410425186156,0.2910761833190918,0.2757076621055603,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.851463258266449,0.2185119837522506,0.9845499992370604,284.9154968261719,284.95001220703125,297.71368408203125,292.40216064453125,297.5174865722656,297.3905944824219,284.9053955078125,1.0,0.4585655629634857,0.5565353631973267,0.5565353631973267,1.0,1.0,-2.5582926273345947,1.0079320669174194,1.5503605604171753,0.4298841059207916,0.91059809923172,0.91059809923172,0.0,72.62515258789062,86.0,46094.31640625,0.0,1268.30810546875,1.0,280.3984069824219,283.4419250488281,295.4556884765625,298.4698486328125,293.1499938964844,293.1499938964844,280.3500061035156,32904.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446481823921204,1.0,0.0,0.0,3.638955354690552,3.638978719711304,8.835817197905271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.23291015625,0.0,1497.8233642578125,1895.4371337890625,0.0,2885.17236328125,0.8987141847610474,1.0,0.0,3.0,1.0,0.0
18177960,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9752016663551332,0.3304769992828369,0.2971104383468628,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9895161986351012,0.3477091193199157,0.3783582150936126,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9990000128746032,0.408143013715744,0.2534542083740234,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9335449934005736,0.2920328974723816,0.276747465133667,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.84528648853302,0.2189623713493347,0.9871957898139954,284.89666748046875,284.95001220703125,297.7410888671875,292.4135437011719,297.52783203125,297.3895874023437,284.8992919921875,1.0,0.4623281955718994,0.5550799369812012,0.5550799369812012,1.0,1.0,-2.573283195495605,1.0141873359680176,1.559095859527588,0.4326226115226745,0.8801616430282593,0.8801616430282593,0.0,74.67881774902344,106.0,46219.1953125,0.0,1296.0341796875,1.0,280.35748291015625,283.4305725097656,295.47381591796875,298.4766845703125,293.1499938964844,293.1499938964844,280.6499938964844,36452.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515018820762634,1.0,0.0,0.0,3.592379331588745,3.592402935028076,8.611081057097181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.5009765625,0.0,1473.33544921875,1895.4371337890625,0.0,2949.339599609375,0.8923587203025818,1.0,0.0,3.0,1.0,0.0
18178020,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9503628611564636,0.3338728249073028,0.3000394403934479,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9671926498413086,0.3510767817497253,0.381984680891037,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.4088530838489532,0.2760629653930664,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9066157341003418,0.2946131527423858,0.2792081534862518,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8246678113937378,0.2203208804130554,0.9937025308609008,285.0567932128906,284.95001220703125,297.79620361328125,292.43707275390625,297.54571533203125,297.3836364746094,285.0569152832031,1.0,0.4741524159908294,0.5521690249443054,0.5521690249443054,1.0,1.0,-2.6185147762298584,1.0304157733917236,1.5880990028381348,0.4383839964866638,1.0,1.0,0.0,82.06573486328125,124.0,46255.7734375,0.0,1386.8583984375,1.0,280.6430358886719,283.585205078125,295.4343566894531,298.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,31774.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469887971878052,1.0,0.0,0.0,3.757779359817505,3.757803678512573,9.422276434634114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.001953125,0.0,1623.8660888671875,1895.4371337890625,0.0,2907.075439453125,0.9262399077415466,1.0,0.0,3.0,1.0,0.0
18178080,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9503628611564636,0.3338728249073028,0.3000394403934479,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9671926498413086,0.3510767817497253,0.381984680891037,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9990000128746032,0.4088530838489532,0.2760629653930664,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567932128906,0.9066157341003418,0.2946131527423858,0.2792081534862518,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8246678113937378,0.2203208804130554,0.9937025308609008,285.0567932128906,284.95001220703125,297.79620361328125,292.43707275390625,297.54571533203125,297.3836364746094,285.0569152832031,1.0,0.4741524159908294,0.5521690249443054,0.5521690249443054,1.0,1.0,-2.6185147762298584,1.0304157733917236,1.5880990028381348,0.4383839964866638,1.0,1.0,0.0,82.06573486328125,124.0,46255.7734375,0.0,1386.8583984375,1.0,280.6430358886719,283.585205078125,295.4343566894531,298.3761291503906,293.1499938964844,293.1499938964844,280.3500061035156,31774.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469887971878052,1.0,0.0,0.0,3.757779359817505,3.757803678512573,9.422276434634114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7560.001953125,0.0,1623.8660888671875,1895.4371337890625,0.0,2907.075439453125,0.9262399077415466,1.0,0.0,3.0,1.0,0.0
18178140,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.900608479976654,0.3362722396850586,0.303049623966217,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9171533584594728,0.3537621200084686,0.3858231008052826,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9653273224830629,0.4045729637145996,0.2841598093509674,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8633825182914734,0.2965776324272156,0.2818418741226196,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7857920527458191,0.2211564928293228,1.0009700059890747,284.8983154296875,284.95001220703125,297.8517150878906,292.46148681640625,297.555419921875,297.3643798828125,284.89898681640625,1.0,0.4880285561084747,0.5492581725120544,0.5492581725120544,1.0,1.0,-2.6466729640960693,1.038964867591858,1.6077080965042114,0.4404394626617431,0.9111703634262084,0.9111703634262084,0.0,96.36400604248048,142.0,47793.15625,0.0,1489.282958984375,1.0,280.3571472167969,283.40008544921875,295.5218200683594,298.62872314453125,293.1499938964844,293.1499938964844,280.04998779296875,36693.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863425076007843,1.0,0.0,0.0,3.752831935882568,3.752857208251953,9.397482472195406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.62353515625,0.0,1655.94482421875,1895.4371337890625,0.0,3061.13134765625,0.9283908009529114,1.0,0.0,3.0,1.0,0.0
18178200,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.900608479976654,0.3362722396850586,0.303049623966217,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9171533584594728,0.3537621200084686,0.3858231008052826,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9653273224830629,0.4045729637145996,0.2841598093509674,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8633825182914734,0.2965776324272156,0.2818418741226196,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7857920527458191,0.2211564928293228,1.0009700059890747,284.8983154296875,284.95001220703125,297.8517150878906,292.46148681640625,297.555419921875,297.3643798828125,284.89898681640625,1.0,0.4880285561084747,0.5492581725120544,0.5492581725120544,1.0,1.0,-2.6466729640960693,1.038964867591858,1.6077080965042114,0.4404394626617431,0.9111703634262084,0.9111703634262084,0.0,96.36400604248048,142.0,47793.15625,0.0,1489.282958984375,1.0,280.3571472167969,283.40008544921875,295.5218200683594,298.62872314453125,293.1499938964844,293.1499938964844,280.04998779296875,36693.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863425076007843,1.0,0.0,0.0,3.752831935882568,3.752857208251953,9.397482472195406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.62353515625,0.0,1655.94482421875,1895.4371337890625,0.0,3061.13134765625,0.9283908009529114,1.0,0.0,3.0,1.0,0.0
18178260,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8598144054412842,0.3381924927234649,0.3053686618804931,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8744678497314453,0.3559878170490265,0.3890011608600616,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9127345085144044,0.4023122787475586,0.282675176858902,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8264759182929993,0.2980830073356628,0.2839441299438476,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7501102089881897,0.2215278893709182,1.005989909172058,284.8719482421875,284.95001220703125,297.9076538085937,292.48663330078125,297.5688171386719,297.35076904296875,284.8764343261719,1.0,0.5018150806427002,0.5475670099258423,0.5475670099258423,1.0,1.0,-2.660686731338501,1.042732000350952,1.6179548501968384,0.4414333999156952,0.822364330291748,0.822364330291748,0.0,113.8354721069336,160.0,48193.96875,0.0,1587.0665283203125,1.0,280.0580749511719,283.359375,295.5243225097656,298.6766052246094,293.1499938964844,293.1499938964844,280.3500061035156,41812.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743912577629089,1.0,0.0,0.0,3.484924554824829,3.48494815826416,8.10363872005837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8125,0.0,1398.6768798828125,1895.4371337890625,0.0,3163.998046875,0.8742038607597351,1.0,0.0,3.0,1.0,0.0
18178320,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8598144054412842,0.3381924927234649,0.3053686618804931,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8744678497314453,0.3559878170490265,0.3890011608600616,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9127345085144044,0.4023122787475586,0.282675176858902,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8264759182929993,0.2980830073356628,0.2839441299438476,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7501102089881897,0.2215278893709182,1.005989909172058,284.8719482421875,284.95001220703125,297.9076538085937,292.48663330078125,297.5688171386719,297.35076904296875,284.8764343261719,1.0,0.5018150806427002,0.5475670099258423,0.5475670099258423,1.0,1.0,-2.660686731338501,1.042732000350952,1.6179548501968384,0.4414333999156952,0.822364330291748,0.822364330291748,0.0,113.8354721069336,160.0,48193.96875,0.0,1587.0665283203125,1.0,280.0580749511719,283.359375,295.5243225097656,298.6766052246094,293.1499938964844,293.1499938964844,280.3500061035156,41812.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743912577629089,1.0,0.0,0.0,3.484924554824829,3.48494815826416,8.10363872005837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.8125,0.0,1398.6768798828125,1895.4371337890625,0.0,3163.998046875,0.8742038607597351,1.0,0.0,3.0,1.0,0.0
18178380,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.843465268611908,0.3399523496627807,0.3070224225521087,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8573018908500671,0.3577185869216919,0.3910543620586395,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.892187774181366,0.4024575352668762,0.2827086448669433,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8109481930732727,0.2993211150169372,0.2853014171123504,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7357401847839355,0.2220129519701004,1.0092726945877075,285.0169677734375,284.95001220703125,297.9391784667969,292.5009765625,297.5806884765625,297.35015869140625,285.0193786621094,1.0,0.5096484422683716,0.5466200113296509,0.5466200113296509,1.0,1.0,-2.670428514480591,1.0457290410995483,1.6246994733810425,0.4420816004276275,0.9179947972297668,0.9179947972297668,0.0,123.52677154541016,160.0,47660.8671875,0.0,1644.9141845703125,1.0,280.30767822265625,283.50897216796875,295.4591979980469,298.46990966796875,293.1499938964844,293.1499938964844,280.3500061035156,34198.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655972480773926,1.0,0.0,0.0,3.5528361797332764,3.55285906791687,8.42255190036667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7232.8271484375,0.0,1414.613037109375,1895.4371337890625,0.0,3081.50830078125,0.884148359298706,1.0,0.0,3.0,1.0,0.0
18178440,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8331664204597473,0.3414195775985718,0.3086161911487579,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8464305400848389,0.35918128490448,0.3929490447044372,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8792401552200317,0.4028714597225189,0.2831404507160187,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8001004457473755,0.3003854155540466,0.2865746617317199,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7264986634254456,0.2224785834550857,1.012618064880371,285.0145263671875,284.95001220703125,297.96405029296875,292.5123291015625,297.5910339355469,297.35137939453125,285.01434326171875,1.0,0.5159339904785156,0.5458759069442749,0.5458759069442749,1.0,1.0,-2.6803903579711914,1.0490775108337402,1.6313129663467407,0.4431111514568329,0.936285674571991,0.936285674571991,0.0,131.00379943847656,148.0,47903.84375,0.0,1693.3709716796875,1.0,280.3412170410156,283.5018310546875,295.478759765625,298.5282592773437,293.1499938964844,293.1499938964844,280.04998779296875,33078.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628288507461548,1.0,0.0,0.0,3.622735023498535,3.622758388519287,8.757223781685752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7727.4794921875,0.0,1481.3470458984375,1895.4371337890625,0.0,3055.538818359375,0.8972114324569702,1.0,0.0,3.0,1.0,0.0
18178500,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8286483287811279,0.3426244258880615,0.3100775778293609,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8417242765426636,0.3605367541313171,0.3947859406471252,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8730244040489197,0.4030437469482422,0.2834982872009277,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7951570749282837,0.3013349175453186,0.2877655625343323,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7221120595932007,0.2228183150291443,1.015364646911621,284.8855285644531,284.95001220703125,297.9924011230469,292.5253601074219,297.600341796875,297.3487243652344,284.8798522949219,1.0,0.5192149877548218,0.5450302958488464,0.5450302958488464,1.0,1.0,-2.6892364025115967,1.0517728328704834,1.6374635696411133,0.4438515305519104,0.8525951504707336,0.8525951504707336,0.0,135.13780212402344,148.0,48905.1015625,0.0,1725.19873046875,1.0,280.0980224609375,283.3494873046875,295.5594482421875,298.7696533203125,293.1499938964844,293.1499938964844,280.04998779296875,37023.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869766354560852,1.0,0.0,0.0,3.60467529296875,3.60469913482666,8.670130000609788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.06494140625,0.0,1490.890625,1895.4371337890625,0.0,3120.618896484375,0.8935823440551758,1.0,0.0,3.0,1.0,0.0
18178560,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8271088600158691,0.3436222672462463,0.3110601305961609,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8402315378189087,0.3617217242717743,0.3961810767650604,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8704163432121277,0.4030749201774597,0.2835728526115417,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.793463408946991,0.3021299839019775,0.2886127531528473,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.720353901386261,0.2230313122272491,1.0167697668075562,284.9056091308594,284.95001220703125,298.0209045410156,292.5384826660156,297.6083984375,297.3438720703125,284.9090270996094,1.0,0.5209091901779175,0.5443532466888428,0.5443532466888428,1.0,1.0,-2.694674730300904,1.0531964302062988,1.6414783000946045,0.4440219104290008,0.8455272316932678,0.8455272316932678,0.0,136.9525604248047,136.0,48749.37890625,0.0,1741.5274658203125,1.0,280.0578308105469,283.3759155273437,295.5670166015625,298.73553466796875,293.1499938964844,293.1499938964844,280.3500061035156,38991.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727167248725891,1.0,0.0,0.0,3.508486032485962,3.5085091590881348,8.213585829253134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.984375,0.0,1402.86669921875,1895.4371337890625,0.0,3148.293212890625,0.8764544725418091,1.0,0.0,3.0,1.0,0.0
18178620,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8324809074401855,0.3467332422733307,0.3134941458702087,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8457925319671631,0.3648996353149414,0.3992719650268554,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.874819815158844,0.4042721092700958,0.2841221392154693,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7987860441207886,0.3043981492519378,0.2904785573482513,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7239972949028015,0.2239887118339538,1.019925594329834,285.0289001464844,284.95001220703125,298.0782775878906,292.5648803710937,297.6316833496094,297.34576416015625,285.0277709960937,1.0,0.5210850238800049,0.5429991483688354,0.5429991483688354,1.0,1.0,-2.7075188159942627,1.0569308996200562,1.650588035583496,0.4446534514427185,0.9620455503463744,0.9620455503463744,0.0,135.09042358398438,124.0,48450.64453125,0.0,1751.9637451171875,1.0,280.34149169921875,283.5011901855469,295.5399475097656,298.6225891113281,293.1499938964844,293.1499938964844,280.04998779296875,32301.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636015057563782,1.0,0.0,0.0,3.6667001247406006,3.666723489761353,8.971065881269169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.82568359375,0.0,1524.0267333984375,1895.4371337890625,0.0,3062.7861328125,0.9064716696739196,1.0,0.0,3.0,1.0,0.0
18178680,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8324809074401855,0.3467332422733307,0.3134941458702087,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8457925319671631,0.3648996353149414,0.3992719650268554,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.874819815158844,0.4042721092700958,0.2841221392154693,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7987860441207886,0.3043981492519378,0.2904785573482513,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7239972949028015,0.2239887118339538,1.019925594329834,285.0289001464844,284.95001220703125,298.0782775878906,292.5648803710937,297.6316833496094,297.34576416015625,285.0277709960937,1.0,0.5210850238800049,0.5429991483688354,0.5429991483688354,1.0,1.0,-2.7075188159942627,1.0569308996200562,1.650588035583496,0.4446534514427185,0.9620455503463744,0.9620455503463744,0.0,135.09042358398438,124.0,48450.64453125,0.0,1751.9637451171875,1.0,280.34149169921875,283.5011901855469,295.5399475097656,298.6225891113281,293.1499938964844,293.1499938964844,280.04998779296875,32301.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636015057563782,1.0,0.0,0.0,3.6667001247406006,3.666723489761353,8.971065881269169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.82568359375,0.0,1524.0267333984375,1895.4371337890625,0.0,3062.7861328125,0.9064716696739196,1.0,0.0,3.0,1.0,0.0
18178740,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8436521291732788,0.3488655984401703,0.3154462575912475,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8576341271400452,0.3674324154853821,0.4019785523414612,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8859819173812866,0.4046664834022522,0.2844110429286957,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.810147762298584,0.306119292974472,0.2920438945293426,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7326125502586365,0.2245672643184662,1.022045016288757,284.8982849121094,284.95001220703125,298.1361999511719,292.5913391113281,297.64959716796875,297.3388061523437,284.9012451171875,1.0,0.5184023380279541,0.5416450500488281,0.5416450500488281,1.0,1.0,-2.7174761295318604,1.059360146522522,1.6581159830093384,0.444781631231308,0.8584551215171814,0.8584551215171814,0.0,129.3375244140625,112.0,49340.44921875,0.0,1740.1339111328125,1.0,280.0573425292969,283.3550109863281,295.6257019042969,298.8329467773437,293.1499938964844,293.1499938964844,280.3500061035156,38648.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747636675834656,1.0,0.0,0.0,3.5730984210968018,3.573122262954712,8.518895242559665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.822265625,0.0,1468.6815185546875,1895.4371337890625,0.0,3167.490478515625,0.8902979493141174,1.0,0.0,3.0,1.0,0.0
18178800,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8436521291732788,0.3488655984401703,0.3154462575912475,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8576341271400452,0.3674324154853821,0.4019785523414612,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8859819173812866,0.4046664834022522,0.2844110429286957,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.810147762298584,0.306119292974472,0.2920438945293426,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7326125502586365,0.2245672643184662,1.022045016288757,284.8982849121094,284.95001220703125,298.1361999511719,292.5913391113281,297.64959716796875,297.3388061523437,284.9012451171875,1.0,0.5184023380279541,0.5416450500488281,0.5416450500488281,1.0,1.0,-2.7174761295318604,1.059360146522522,1.6581159830093384,0.444781631231308,0.8584551215171814,0.8584551215171814,0.0,129.3375244140625,112.0,49340.44921875,0.0,1740.1339111328125,1.0,280.0573425292969,283.3550109863281,295.6257019042969,298.8329467773437,293.1499938964844,293.1499938964844,280.3500061035156,38648.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747636675834656,1.0,0.0,0.0,3.5730984210968018,3.573122262954712,8.518895242559665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7099.822265625,0.0,1468.6815185546875,1895.4371337890625,0.0,3167.490478515625,0.8902979493141174,1.0,0.0,3.0,1.0,0.0
18178860,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8616418242454529,0.3519811928272247,0.3176019787788391,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8765204548835754,0.3706528544425964,0.4047842919826507,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.90437251329422,0.4059673547744751,0.2848332822322845,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8266624808311462,0.3083987832069397,0.2936382293701172,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.746525228023529,0.2255629003047943,1.0240737199783323,285.029296875,284.95001220703125,298.1946716308594,292.6177673339844,297.6737670898437,297.34161376953125,285.02752685546875,1.0,0.5140047669410706,0.540349543094635,0.540349543094635,1.0,1.0,-2.7278530597686768,1.0620495080947876,1.6658035516738892,0.4448968768119812,0.9774186015129088,0.9774186015129088,0.0,120.75865936279295,100.0,48944.83984375,0.0,1715.689208984375,1.0,280.3428039550781,283.4891357421875,295.5931091308594,298.7087097167969,293.1499938964844,293.1499938964844,280.04998779296875,32387.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657639622688293,1.0,0.0,0.0,3.7207202911376953,3.7207441329956055,9.237348308488436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.67529296875,0.0,1585.7305908203125,1895.4371337890625,0.0,3083.072265625,0.9184755086898804,1.0,0.0,3.0,1.0,0.0
18178920,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8616418242454529,0.3519811928272247,0.3176019787788391,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8765204548835754,0.3706528544425964,0.4047842919826507,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.90437251329422,0.4059673547744751,0.2848332822322845,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8266624808311462,0.3083987832069397,0.2936382293701172,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.746525228023529,0.2255629003047943,1.0240737199783323,285.029296875,284.95001220703125,298.1946716308594,292.6177673339844,297.6737670898437,297.34161376953125,285.02752685546875,1.0,0.5140047669410706,0.540349543094635,0.540349543094635,1.0,1.0,-2.7278530597686768,1.0620495080947876,1.6658035516738892,0.4448968768119812,0.9774186015129088,0.9774186015129088,0.0,120.75865936279295,100.0,48944.83984375,0.0,1715.689208984375,1.0,280.3428039550781,283.4891357421875,295.5931091308594,298.7087097167969,293.1499938964844,293.1499938964844,280.04998779296875,32387.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657639622688293,1.0,0.0,0.0,3.7207202911376953,3.7207441329956055,9.237348308488436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.67529296875,0.0,1585.7305908203125,1895.4371337890625,0.0,3083.072265625,0.9184755086898804,1.0,0.0,3.0,1.0,0.0
18178980,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8853375911712646,0.3541104793548584,0.3194263279438019,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9012070298194884,0.3732331991195678,0.4073805212974548,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9306653141975404,0.406434565782547,0.2850761413574219,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8475974798202515,0.3101344108581543,0.2950746119022369,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7652917504310608,0.2261787056922912,1.0256719589233398,284.8920593261719,284.95001220703125,298.2536926269531,292.6439514160156,297.6924133300781,297.3353271484375,284.8951721191406,1.0,0.5086307525634766,0.5390539765357971,0.5390539765357971,1.0,1.0,-2.7367045879364014,1.0640321969985962,1.6726722717285156,0.4448292851448059,0.8675493001937866,0.8675493001937866,0.0,111.03665924072266,88.0,49845.109375,0.0,1683.4521484375,1.0,280.0567626953125,283.3372497558594,295.6778564453125,298.9175109863281,293.1499938964844,293.1499938964844,280.3500061035156,38744.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768070340156555,1.0,0.0,0.0,3.6281485557556152,3.628172874450684,8.783414955360058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.421875,0.0,1529.4039306640625,1895.4371337890625,0.0,3186.650390625,0.9023845791816713,1.0,0.0,3.0,1.0,0.0
18179040,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8853375911712646,0.3541104793548584,0.3194263279438019,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9012070298194884,0.3732331991195678,0.4073805212974548,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9306653141975404,0.406434565782547,0.2850761413574219,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8475974798202515,0.3101344108581543,0.2950746119022369,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7652917504310608,0.2261787056922912,1.0256719589233398,284.8920593261719,284.95001220703125,298.2536926269531,292.6439514160156,297.6924133300781,297.3353271484375,284.8951721191406,1.0,0.5086307525634766,0.5390539765357971,0.5390539765357971,1.0,1.0,-2.7367045879364014,1.0640321969985962,1.6726722717285156,0.4448292851448059,0.8675493001937866,0.8675493001937866,0.0,111.03665924072266,88.0,49845.109375,0.0,1683.4521484375,1.0,280.0567626953125,283.3372497558594,295.6778564453125,298.9175109863281,293.1499938964844,293.1499938964844,280.3500061035156,38744.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768070340156555,1.0,0.0,0.0,3.6281485557556152,3.628172874450684,8.783414955360058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.421875,0.0,1529.4039306640625,1895.4371337890625,0.0,3186.650390625,0.9023845791816713,1.0,0.0,3.0,1.0,0.0
18179100,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8998134136199951,0.3555600941181183,0.3202641606330871,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9169781804084778,0.3747734725475311,0.4085851311683655,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9467893838882446,0.4069983661174774,0.2851322889328003,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8605900406837463,0.3111972212791443,0.2957079708576202,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.7769855260848999,0.2266180217266082,1.026092290878296,285.0277404785156,284.95001220703125,298.283447265625,292.6568908691406,297.7040405273437,297.33575439453125,285.0331115722656,1.0,0.5056312084197998,0.5384061932563782,0.5384061932563782,1.0,1.0,-2.7402989864349365,1.064666509628296,1.6756324768066406,0.4445230960845947,0.9602691531181335,0.9602691531181335,0.0,105.8444366455078,88.0,49140.6953125,0.0,1664.490478515625,1.0,280.3016357421875,283.4855651855469,295.6255187988281,298.7206115722656,293.1499938964844,293.1499938964844,280.3500061035156,33926.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702099323272705,1.0,0.0,0.0,3.678333282470703,3.678357124328613,9.028080398820748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.431640625,0.0,1549.2857666015625,1895.4371337890625,0.0,3124.77978515625,0.9121366739273072,1.0,0.0,3.0,1.0,0.0
