time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179160,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9193189740180968,0.3572342693805694,0.3214912712574005,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9380879402160645,0.3765121102333069,0.4101337790489197,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.96587473154068,0.4077990651130676,0.2854698896408081,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8774346709251404,0.3124317526817322,0.2965880930423736,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.7920510768890381,0.2272029519081115,1.0273873805999756,285.0306701660156,284.95001220703125,298.3133544921875,292.6697082519531,297.71734619140625,297.3388671875,285.0292358398437,1.0,0.5026289224624634,0.5377664566040039,0.5377664566040039,1.0,1.0,-2.746409177780152,1.0663942098617554,1.6800148487091064,0.444773256778717,0.9902834892272948,0.9902834892272948,0.0,100.14105224609376,76.0,49389.73828125,0.0,1646.7548828125,1.0,280.3428955078125,283.4798278808594,295.644287109375,298.7882080078125,293.1499938964844,293.1499938964844,280.04998779296875,32580.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676250576972961,1.0,0.0,0.0,3.7653520107269287,3.765376567840576,9.46029047099728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.30322265625,0.0,1638.9393310546875,1895.4371337890625,0.0,3100.53173828125,0.9288302659988404,1.0,0.0,3.0,1.0,0.0
18179220,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9645655155181884,0.3593378365039825,0.3232699334621429,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.98087739944458,0.3791293203830719,0.4127365350723266,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.408341109752655,0.2849128246307373,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9176742434501648,0.314166247844696,0.2979929447174072,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8252134323120117,0.2278303205966949,1.0288833379745483,284.8888854980469,284.95001220703125,298.3736267089844,292.6949157714844,297.736572265625,297.3329772949219,284.89166259765625,1.0,0.4962349236011505,0.5364870429039001,0.5364870429039001,1.0,1.0,-2.75355863571167,1.0675915479660034,1.685967206954956,0.4445154964923858,0.8773022890090942,0.8773022890090942,0.0,89.29129028320312,94.0,50310.0078125,0.0,1606.597412109375,1.0,280.056396484375,283.3223876953125,295.72821044921875,298.99774169921875,293.1499938964844,293.1499938964844,280.3500061035156,38691.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785095810890198,1.0,0.0,0.0,3.678674936294556,3.6786997318267822,9.02975841654552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.18798828125,0.0,1585.60498046875,1895.4371337890625,0.0,3202.611083984375,0.9135181307792664,1.0,0.0,3.0,1.0,0.0
18179280,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.9645655155181884,0.3593378365039825,0.3232699334621429,297.3851013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.98087739944458,0.3791293203830719,0.4127365350723266,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.408341109752655,0.2849128246307373,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.9176742434501648,0.314166247844696,0.2979929447174072,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8252134323120117,0.2278303205966949,1.0288833379745483,284.8888854980469,284.95001220703125,298.3736267089844,292.6949157714844,297.736572265625,297.3329772949219,284.89166259765625,1.0,0.4962349236011505,0.5364870429039001,0.5364870429039001,1.0,1.0,-2.75355863571167,1.0675915479660034,1.685967206954956,0.4445154964923858,0.8773022890090942,0.8773022890090942,0.0,89.29129028320312,94.0,50310.0078125,0.0,1606.597412109375,1.0,280.056396484375,283.3223876953125,295.72821044921875,298.99774169921875,293.1499938964844,293.1499938964844,280.3500061035156,38691.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785095810890198,1.0,0.0,0.0,3.678674936294556,3.6786997318267822,9.02975841654552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.18798828125,0.0,1585.60498046875,1895.4371337890625,0.0,3202.611083984375,0.9135181307792664,1.0,0.0,3.0,1.0,0.0
18179340,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9683824181556702,0.3623832464218139,0.3256752490997314,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.984363615512848,0.382409006357193,0.4159840643405914,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.410610169172287,0.2839744389057159,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.921504020690918,0.3164214491844177,0.2998987734317779,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8272489905357361,0.2288207560777664,1.032512068748474,285.0340576171875,284.95001220703125,298.4345703125,292.7193603515625,297.76202392578125,297.336669921875,285.0331420898437,1.0,0.4987808167934418,0.5352076292037964,0.5352076292037964,1.0,1.0,-2.765877723693848,1.0710886716842651,1.694789171218872,0.4446878135204315,1.0,1.0,0.0,89.35904693603516,112.0,49808.265625,0.0,1624.54150390625,1.0,280.34344482421875,283.47265625,295.6929931640625,298.8626708984375,293.1499938964844,293.1499938964844,280.04998779296875,32762.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691270351409912,1.0,0.0,0.0,3.8058698177337646,3.8058948516845694,9.664984190749235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.9091796875,0.0,1688.3331298828125,1895.4371337890625,0.0,3114.621337890625,0.9380223751068116,1.0,0.0,3.0,1.0,0.0
18179400,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9683824181556702,0.3623832464218139,0.3256752490997314,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.984363615512848,0.382409006357193,0.4159840643405914,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.410610169172287,0.2839744389057159,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.921504020690918,0.3164214491844177,0.2998987734317779,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8272489905357361,0.2288207560777664,1.032512068748474,285.0340576171875,284.95001220703125,298.4345703125,292.7193603515625,297.76202392578125,297.336669921875,285.0331420898437,1.0,0.4987808167934418,0.5352076292037964,0.5352076292037964,1.0,1.0,-2.765877723693848,1.0710886716842651,1.694789171218872,0.4446878135204315,1.0,1.0,0.0,89.35904693603516,112.0,49808.265625,0.0,1624.54150390625,1.0,280.34344482421875,283.47265625,295.6929931640625,298.8626708984375,293.1499938964844,293.1499938964844,280.04998779296875,32762.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691270351409912,1.0,0.0,0.0,3.8058698177337646,3.8058948516845694,9.664984190749235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.9091796875,0.0,1688.3331298828125,1895.4371337890625,0.0,3114.621337890625,0.9380223751068116,1.0,0.0,3.0,1.0,0.0
18179460,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9430121779441832,0.3643158376216888,0.3280121088027954,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9617874622344972,0.3849614858627319,0.4193691909313202,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9821611046791076,0.4106805324554443,0.2876531183719635,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8967249393463135,0.3180452883243561,0.3019412457942962,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8071232438087463,0.2293359041213989,1.0370395183563232,284.89569091796875,284.95001220703125,298.4961853027344,292.7428894042969,297.7810974121094,297.3296813964844,284.89776611328125,1.0,0.5064966678619385,0.5338809490203857,0.5338809490203857,1.0,1.0,-2.7834737300872803,1.0766724348068235,1.7068012952804563,0.446571409702301,0.8960685729980469,0.8960685729980469,0.0,97.01953887939452,130.0,50959.5546875,0.0,1687.393798828125,1.0,280.0572509765625,283.31317138671875,295.7774353027344,299.0836486816406,293.1499938964844,293.1499938964844,280.3500061035156,38059.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803215622901917,1.0,0.0,0.0,3.739014148712158,3.739039421081543,9.32840748646413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.1982421875,0.0,1650.257568359375,1895.4371337890625,0.0,3219.59423828125,0.9267102479934692,1.0,0.0,3.0,1.0,0.0
18179520,297.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9430121779441832,0.3643158376216888,0.3280121088027954,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9617874622344972,0.3849614858627319,0.4193691909313202,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9821611046791076,0.4106805324554443,0.2876531183719635,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8967249393463135,0.3180452883243561,0.3019412457942962,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8071232438087463,0.2293359041213989,1.0370395183563232,284.89569091796875,284.95001220703125,298.4961853027344,292.7428894042969,297.7810974121094,297.3296813964844,284.89776611328125,1.0,0.5064966678619385,0.5338809490203857,0.5338809490203857,1.0,1.0,-2.7834737300872803,1.0766724348068235,1.7068012952804563,0.446571409702301,0.8960685729980469,0.8960685729980469,0.0,97.01953887939452,130.0,50959.5546875,0.0,1687.393798828125,1.0,280.0572509765625,283.31317138671875,295.7774353027344,299.0836486816406,293.1499938964844,293.1499938964844,280.3500061035156,38059.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803215622901917,1.0,0.0,0.0,3.739014148712158,3.739039421081543,9.32840748646413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.1982421875,0.0,1650.257568359375,1895.4371337890625,0.0,3219.59423828125,0.9267102479934692,1.0,0.0,3.0,1.0,0.0
18179580,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04742431640625,0.9194450974464417,0.3660487234592438,0.3295201659202575,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9392093420028688,0.3869139850139618,0.4215366840362549,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.960738718509674,0.4111753106117248,0.2879652976989746,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.8767927885055542,0.3193183541297912,0.3032320439815521,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7887112498283386,0.2297933101654052,1.0397862195968628,285.04754638671875,284.95001220703125,298.5360107421875,292.75738525390625,297.7962341308594,297.3297424316406,285.0489196777344,1.0,0.5128835439682007,0.5330318808555603,0.5330318808555603,1.0,1.0,-2.793851852416992,1.079900145530701,1.713951826095581,0.4471588432788849,1.0,1.0,0.0,104.37574768066406,130.0,50300.359375,0.0,1737.3084716796875,1.0,280.323486328125,283.4740600585937,295.7257080078125,298.9035949707031,293.1499938964844,293.1499938964844,280.3500061035156,33205.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729962706565857,1.0,0.0,0.0,3.8120179176330566,3.8120429515838623,9.696235565570532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.5615234375,0.0,1699.1622314453125,1895.4371337890625,0.0,3150.9150390625,0.9406630992889404,1.0,0.0,3.0,1.0,0.0
18179640,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9073341488838196,0.3671288192272186,0.330648809671402,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9264875650405884,0.3881139159202575,0.4230149090290069,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.947933316230774,0.411626398563385,0.288377970457077,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.8663343191146851,0.3201200067996979,0.3041454255580902,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.7789161801338196,0.2301187515258789,1.0419939756393433,285.0499267578125,284.95001220703125,298.5585327148437,292.76531982421875,297.8056030273437,297.33111572265625,285.050048828125,1.0,0.51688551902771,0.5325543284416199,0.5325543284416199,1.0,1.0,-2.800998449325561,1.0822583436965942,1.7187401056289673,0.4478690922260284,1.0,1.0,0.0,108.9392547607422,148.0,50437.23046875,0.0,1769.9427490234375,1.0,280.3435974121094,283.4735717773437,295.7435607910156,298.9541931152344,293.1499938964844,293.1499938964844,280.04998779296875,33407.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719918131828308,1.0,0.0,0.0,3.8510355949401855,3.851061105728149,9.895742323351442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.54638671875,0.0,1748.0750732421875,1895.4371337890625,0.0,3141.494384765625,0.948481023311615,1.0,0.0,3.0,1.0,0.0
18179700,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8916520476341248,0.3681523501873016,0.3320814073085785,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9089515805244446,0.3894596695899963,0.4249934554100036,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9289523959159852,0.411887377500534,0.2889160513877868,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8520212173461914,0.3209624886512756,0.3053646087646484,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.765421450138092,0.23037189245224,1.044947862625122,284.9103088378906,284.95001220703125,298.5899658203125,292.77606201171875,297.81610107421875,297.32891845703125,284.9022521972656,1.0,0.5227629542350769,0.5318909883499146,0.5318909883499146,1.0,1.0,-2.8104543685913086,1.085313081741333,1.725141167640686,0.4488233029842376,0.9414145350456238,0.9414145350456238,0.0,115.969482421875,148.0,51685.33203125,0.0,1818.1199951171875,1.0,280.09356689453125,283.3045349121094,295.8189697265625,299.2008972167969,293.1499938964844,293.1499938964844,280.04998779296875,35342.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797064423561096,1.0,0.0,0.0,3.863795757293701,3.8638217449188232,9.961428304450235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.7978515625,0.0,1779.0830078125,1895.4371337890625,0.0,3213.829345703125,0.951534390449524,1.0,0.0,3.0,1.0,0.0
18179760,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8755589723587036,0.3688128888607025,0.3330583870410919,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8924712538719177,0.3905175328254699,0.4265889227390289,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9094118475914,0.4118203520774841,0.2891658842563629,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8376975655555725,0.3215445280075073,0.3063012063503265,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7518883347511292,0.2304088920354843,1.046910285949707,284.896728515625,284.95001220703125,298.62158203125,292.7864685058594,297.8243713378906,297.3230895996094,284.8990478515625,1.0,0.5287827253341675,0.5310987830162048,0.5310987830162048,1.0,1.0,-2.8170840740203857,1.086955189704895,1.7301287651062012,0.4489985704421997,0.9140640497207642,0.9140640497207642,0.0,123.905029296875,166.0,51661.96875,0.0,1866.529541015625,1.0,280.0559387207031,283.2981262207031,295.8240966796875,299.1752014160156,293.1499938964844,293.1499938964844,279.75,37729.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835361003875732,1.0,0.0,0.0,3.805690050125122,3.805716037750244,9.664071285442333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.005859375,0.0,1726.868408203125,1895.4371337890625,0.0,3249.709716796875,0.9411212801933287,1.0,0.0,3.0,1.0,0.0
18179820,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8476819396018982,0.3701925575733185,0.3348365128040313,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8637687563896179,0.3925837874412536,0.4295399487018585,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8778693675994873,0.4116442203521728,0.2894971966743469,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8123351335525513,0.3225763738155365,0.3079314529895782,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7285679578781128,0.2303273975849151,1.049749732017517,284.8774719238281,284.95001220703125,298.6853942871094,292.80615234375,297.84149169921875,297.3123779296875,284.88140869140625,1.0,0.5410751104354858,0.5295144319534302,0.5295144319534302,1.0,1.0,-2.828075408935547,1.0892199277877808,1.7388553619384766,0.4487512111663818,0.832236647605896,0.832236647605896,0.0,140.89015197753906,169.0,51952.7265625,0.0,1965.7484130859373,1.0,279.7575378417969,283.2598571777344,295.8288269042969,299.2157287597656,293.1499938964844,293.1499938964844,280.04998779296875,41720.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912147283554077,1.0,0.0,0.0,3.5415470600128174,3.5415709018707275,8.369110560124682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3173828125,0.0,1457.35107421875,1895.4371337890625,0.0,3321.565673828125,0.8866890072822571,1.0,0.0,3.0,1.0,0.0
18179880,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8476819396018982,0.3701925575733185,0.3348365128040313,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8637687563896179,0.3925837874412536,0.4295399487018585,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8778693675994873,0.4116442203521728,0.2894971966743469,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8123351335525513,0.3225763738155365,0.3079314529895782,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7285679578781128,0.2303273975849151,1.049749732017517,284.8774719238281,284.95001220703125,298.6853942871094,292.80615234375,297.84149169921875,297.3123779296875,284.88140869140625,1.0,0.5410751104354858,0.5295144319534302,0.5295144319534302,1.0,1.0,-2.828075408935547,1.0892199277877808,1.7388553619384766,0.4487512111663818,0.832236647605896,0.832236647605896,0.0,140.89015197753906,169.0,51952.7265625,0.0,1965.7484130859373,1.0,279.7575378417969,283.2598571777344,295.8288269042969,299.2157287597656,293.1499938964844,293.1499938964844,280.04998779296875,41720.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912147283554077,1.0,0.0,0.0,3.5415470600128174,3.5415709018707275,8.369110560124682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.3173828125,0.0,1457.35107421875,1895.4371337890625,0.0,3321.565673828125,0.8866890072822571,1.0,0.0,3.0,1.0,0.0
18179940,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8354182243347168,0.3730284571647644,0.3374762237071991,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.85096675157547,0.3957520127296448,0.4331439733505249,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.862988293170929,0.4127915203571319,0.2903755903244018,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7994265556335449,0.324468046426773,0.309911847114563,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7171540260314941,0.2308886647224426,1.0533875226974487,285.0141296386719,284.95001220703125,298.75,292.8241882324219,297.867919921875,297.3162841796875,285.0137939453125,1.0,0.549329400062561,0.5279301404953003,0.5279301404953003,1.0,1.0,-2.8428173065185547,1.093061447143555,1.7497557401657104,0.4491965770721435,0.9441208839416504,0.9441208839416504,0.0,151.54840087890625,172.0,51528.140625,0.0,2041.246826171875,1.0,280.0416259765625,283.39971923828125,295.7890625,299.0672302246094,293.1499938964844,293.1499938964844,279.75,33384.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796212673187256,1.0,0.0,0.0,3.667869329452514,3.6678929328918457,8.976788308245887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.8671875,0.0,1533.4730224609375,1895.4371337890625,0.0,3213.031005859375,0.9075887203216552,1.0,0.0,3.0,1.0,0.0
18180000,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8354182243347168,0.3730284571647644,0.3374762237071991,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.85096675157547,0.3957520127296448,0.4331439733505249,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.862988293170929,0.4127915203571319,0.2903755903244018,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7994265556335449,0.324468046426773,0.309911847114563,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.7171540260314941,0.2308886647224426,1.0533875226974487,285.0141296386719,284.95001220703125,298.75,292.8241882324219,297.867919921875,297.3162841796875,285.0137939453125,1.0,0.549329400062561,0.5279301404953003,0.5279301404953003,1.0,1.0,-2.8428173065185547,1.093061447143555,1.7497557401657104,0.4491965770721435,0.9441208839416504,0.9441208839416504,0.0,151.54840087890625,172.0,51528.140625,0.0,2041.246826171875,1.0,280.0416259765625,283.39971923828125,295.7890625,299.0672302246094,293.1499938964844,293.1499938964844,279.75,33384.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796212673187256,1.0,0.0,0.0,3.667869329452514,3.6678929328918457,8.976788308245887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.8671875,0.0,1533.4730224609375,1895.4371337890625,0.0,3213.031005859375,0.9075887203216552,1.0,0.0,3.0,1.0,0.0
18180060,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8278837203979492,0.3747589886188507,0.3395808935165405,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8434182405471802,0.3982293605804443,0.4363975524902344,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8536167740821838,0.4130641520023346,0.2909736335277557,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7912787795066833,0.325772613286972,0.3116136491298675,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.709412693977356,0.2310606837272644,1.0561754703521729,284.9078674316406,284.95001220703125,298.815673828125,292.8408203125,297.888671875,297.3105773925781,284.91046142578125,1.0,0.5555071830749512,0.5264419317245483,0.5264419317245483,1.0,1.0,-2.854870319366455,1.095837950706482,1.7590324878692627,0.449362963438034,0.8550491333007812,0.8550491333007812,0.0,159.24227905273438,160.0,52345.0625,0.0,2098.558837890625,1.0,279.75750732421875,283.274169921875,295.86529541015625,299.2620544433594,293.1499938964844,293.1499938964844,280.04998779296875,38816.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886396288871765,1.0,0.0,0.0,3.555452585220337,3.555476188659668,8.434960818703985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.81005859375,0.0,1451.029541015625,1895.4371337890625,0.0,3297.48291015625,0.8867643475532532,1.0,0.0,3.0,1.0,0.0
18180120,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8278837203979492,0.3747589886188507,0.3395808935165405,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8434182405471802,0.3982293605804443,0.4363975524902344,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8536167740821838,0.4130641520023346,0.2909736335277557,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.7912787795066833,0.325772613286972,0.3116136491298675,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.709412693977356,0.2310606837272644,1.0561754703521729,284.9078674316406,284.95001220703125,298.815673828125,292.8408203125,297.888671875,297.3105773925781,284.91046142578125,1.0,0.5555071830749512,0.5264419317245483,0.5264419317245483,1.0,1.0,-2.854870319366455,1.095837950706482,1.7590324878692627,0.449362963438034,0.8550491333007812,0.8550491333007812,0.0,159.24227905273438,160.0,52345.0625,0.0,2098.558837890625,1.0,279.75750732421875,283.274169921875,295.86529541015625,299.2620544433594,293.1499938964844,293.1499938964844,280.04998779296875,38816.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886396288871765,1.0,0.0,0.0,3.555452585220337,3.555476188659668,8.434960818703985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.81005859375,0.0,1451.029541015625,1895.4371337890625,0.0,3297.48291015625,0.8867643475532532,1.0,0.0,3.0,1.0,0.0
18180180,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8308363556861877,0.3774201571941376,0.341655820608139,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8467731475830078,0.4013827741146087,0.4395057260990143,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8556153178215027,0.4141492545604706,0.2915022373199463,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7940513491630554,0.3276120722293854,0.313120037317276,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7110924124717712,0.2316219955682754,1.0578019618988037,285.0256652832031,284.95001220703125,298.88262939453125,292.8564453125,297.9153137207031,297.3136901855469,285.0245056152344,1.0,0.5559036731719971,0.5249537229537964,0.5249537229537964,1.0,1.0,-2.865010023117065,1.0977801084518433,1.7672300338745115,0.4490053653717041,0.967415452003479,0.967415452003479,0.0,158.48658752441406,148.0,51936.57421875,0.0,2111.823974609375,1.0,280.04180908203125,283.39715576171875,295.8328552246094,299.137451171875,293.1499938964844,293.1499938964844,279.75,32600.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799585103988647,1.0,0.0,0.0,3.701339483261109,3.7013633251190186,9.141366490439396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.9033203125,0.0,1565.2464599609375,1895.4371337890625,0.0,3216.19140625,0.9144852161407472,1.0,0.0,3.0,1.0,0.0
18180240,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8308363556861877,0.3774201571941376,0.341655820608139,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.8467731475830078,0.4013827741146087,0.4395057260990143,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8556153178215027,0.4141492545604706,0.2915022373199463,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.7940513491630554,0.3276120722293854,0.313120037317276,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7110924124717712,0.2316219955682754,1.0578019618988037,285.0256652832031,284.95001220703125,298.88262939453125,292.8564453125,297.9153137207031,297.3136901855469,285.0245056152344,1.0,0.5559036731719971,0.5249537229537964,0.5249537229537964,1.0,1.0,-2.865010023117065,1.0977801084518433,1.7672300338745115,0.4490053653717041,0.967415452003479,0.967415452003479,0.0,158.48658752441406,148.0,51936.57421875,0.0,2111.823974609375,1.0,280.04180908203125,283.39715576171875,295.8328552246094,299.137451171875,293.1499938964844,293.1499938964844,279.75,32600.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799585103988647,1.0,0.0,0.0,3.701339483261109,3.7013633251190186,9.141366490439396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.9033203125,0.0,1565.2464599609375,1895.4371337890625,0.0,3216.19140625,0.9144852161407472,1.0,0.0,3.0,1.0,0.0
18180300,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8347893357276917,0.3783272504806518,0.3426296710968017,297.3736877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8510965704917908,0.4026994705200195,0.4410281479358673,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8593348860740662,0.4143675565719604,0.2917492091655731,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.7980669736862183,0.3283219039440155,0.3138426542282104,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7141999006271362,0.2317731380462646,1.0585145950317385,284.8852844238281,284.95001220703125,298.91656494140625,292.8638916015625,297.9265441894531,297.3117980957031,284.8795166015625,1.0,0.5549383759498596,0.5242096185684204,0.5242096185684204,1.0,1.0,-2.8697993755340576,1.0986087322235107,1.7711907625198364,0.4488419592380523,0.8775495290756226,0.8775495290756226,0.0,156.09939575195312,148.0,52968.0234375,0.0,2108.175048828125,1.0,279.7961730957031,283.2344055175781,295.9034729003906,299.375,293.1499938964844,293.1499938964844,279.75,36427.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88726407289505,1.0,0.0,0.0,3.692678928375244,3.692703247070313,9.098637292481726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.65673828125,0.0,1584.4080810546875,1895.4371337890625,0.0,3284.6123046875,0.9130067825317384,1.0,0.0,3.0,1.0,0.0
18180360,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8390961289405823,0.3790152072906494,0.343161016702652,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8559293150901794,0.4038344919681549,0.442158579826355,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8635116815567017,0.4143623411655426,0.2916904389858246,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8025243282318115,0.3288669288158417,0.3142732083797455,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7175819873809814,0.2317914217710495,1.058191418647766,284.8974304199219,284.95001220703125,298.9507751464844,292.87109375,297.9364013671875,297.3075256347656,284.9002685546875,1.0,0.5532852411270142,0.5234668254852295,0.5234668254852295,1.0,1.0,-2.8716812133789062,1.098193645477295,1.7734874486923218,0.4480651915073395,0.8637750148773193,0.8637750148773193,0.0,153.1697235107422,136.0,52754.6875,0.0,2096.986083984375,1.0,279.75714111328125,283.2523803710937,295.9021301269531,299.3290405273437,293.1499938964844,293.1499938964844,280.04998779296875,38723.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902856111526489,1.0,0.0,0.0,3.604516267776489,3.6045403480529785,8.669364888191922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.3310546875,0.0,1503.2774658203125,1895.4371337890625,0.0,3312.87841796875,0.8972803950309753,1.0,0.0,3.0,1.0,0.0
18180420,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.852840006351471,0.3816683888435364,0.3448988497257232,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8708575367927551,0.4070523083209991,0.4449503421783447,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.877214789390564,0.4154852926731109,0.2919940948486328,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8158400058746338,0.3307324349880218,0.3154749572277069,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7280150055885315,0.2324030995368957,1.0585243701934814,285.0230407714844,284.95001220703125,299.02008056640625,292.8848571777344,297.9640197753906,297.3113098144531,285.0213317871094,1.0,0.548894464969635,0.5219812393188477,0.5219812393188477,1.0,1.0,-2.878890037536621,1.0988306999206543,1.7800593376159668,0.4470535218715668,0.9772347807884216,0.9772347807884216,0.0,144.72515869140625,124.0,52251.62890625,0.0,2067.625,1.0,280.0429992675781,283.3834533691406,295.8611755371094,299.1884765625,293.1499938964844,293.1499938964844,279.75,32718.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816098570823669,1.0,0.0,0.0,3.741099119186402,3.7411234378814697,9.338813242720788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.4716796875,0.0,1611.73486328125,1895.4371337890625,0.0,3231.665771484375,0.923284113407135,1.0,0.0,3.0,1.0,0.0
18180480,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.852840006351471,0.3816683888435364,0.3448988497257232,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8708575367927551,0.4070523083209991,0.4449503421783447,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.877214789390564,0.4154852926731109,0.2919940948486328,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8158400058746338,0.3307324349880218,0.3154749572277069,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7280150055885315,0.2324030995368957,1.0585243701934814,285.0230407714844,284.95001220703125,299.02008056640625,292.8848571777344,297.9640197753906,297.3113098144531,285.0213317871094,1.0,0.548894464969635,0.5219812393188477,0.5219812393188477,1.0,1.0,-2.878890037536621,1.0988306999206543,1.7800593376159668,0.4470535218715668,0.9772347807884216,0.9772347807884216,0.0,144.72515869140625,124.0,52251.62890625,0.0,2067.625,1.0,280.0429992675781,283.3834533691406,295.8611755371094,299.1884765625,293.1499938964844,293.1499938964844,279.75,32718.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816098570823669,1.0,0.0,0.0,3.741099119186402,3.7411234378814697,9.338813242720788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.4716796875,0.0,1611.73486328125,1895.4371337890625,0.0,3231.665771484375,0.923284113407135,1.0,0.0,3.0,1.0,0.0
18180540,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8703711032867432,0.3832648396492004,0.3462588489055633,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8898364305496216,0.4095880687236786,0.4475082755088806,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.894800066947937,0.4157684445381164,0.2921116054058075,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8315189480781555,0.3320331573486328,0.3165079653263092,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7411025166511536,0.2326397150754928,1.0584290027618408,284.892578125,284.95001220703125,299.09039306640625,292.89776611328125,297.9861145019531,297.3058166503906,284.8953552246094,1.0,0.5435070991516113,0.5204957127571106,0.5204957127571106,1.0,1.0,-2.884474515914917,1.09872567653656,1.785748839378357,0.4458760917186737,0.8692985773086548,0.8692985773086548,0.0,135.0618133544922,112.0,53057.203125,0.0,2029.409912109375,1.0,279.7566833496094,283.237060546875,295.927734375,299.3744506835937,293.1499938964844,293.1499938964844,280.04998779296875,38841.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917264938354492,1.0,0.0,0.0,3.640573024749756,3.6405975818634033,8.843675232128589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.97314453125,0.0,1543.91162109375,1895.4371337890625,0.0,3326.349853515625,0.9052796959877014,1.0,0.0,3.0,1.0,0.0
18180600,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8703711032867432,0.3832648396492004,0.3462588489055633,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8898364305496216,0.4095880687236786,0.4475082755088806,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.894800066947937,0.4157684445381164,0.2921116054058075,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8315189480781555,0.3320331573486328,0.3165079653263092,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7411025166511536,0.2326397150754928,1.0584290027618408,284.892578125,284.95001220703125,299.09039306640625,292.89776611328125,297.9861145019531,297.3058166503906,284.8953552246094,1.0,0.5435070991516113,0.5204957127571106,0.5204957127571106,1.0,1.0,-2.884474515914917,1.09872567653656,1.785748839378357,0.4458760917186737,0.8692985773086548,0.8692985773086548,0.0,135.0618133544922,112.0,53057.203125,0.0,2029.409912109375,1.0,279.7566833496094,283.237060546875,295.927734375,299.3744506835937,293.1499938964844,293.1499938964844,280.04998779296875,38841.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917264938354492,1.0,0.0,0.0,3.640573024749756,3.6405975818634033,8.843675232128589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7504.97314453125,0.0,1543.91162109375,1895.4371337890625,0.0,3326.349853515625,0.9052796959877014,1.0,0.0,3.0,1.0,0.0
18180660,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8941884636878967,0.3859319686889648,0.34790900349617,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9156262874603271,0.4129061996936798,0.4502873718738556,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.919494926929474,0.416971355676651,0.2923939824104309,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8523467183113098,0.3339520692825317,0.317657470703125,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7590382695198059,0.2333157509565353,1.0585802793502808,285.0234375,284.95001220703125,299.16168212890625,292.9098815917969,298.0148620605469,297.31036376953125,285.0218811035156,1.0,0.5375117063522339,0.5191243290901184,0.5191243290901184,1.0,1.0,-2.8912572860717773,1.0993082523345947,1.7919491529464722,0.4449408650398254,0.984947383403778,0.984947383403778,0.0,124.12380981445312,100.0,52504.69921875,0.0,1986.7352294921875,1.0,280.043212890625,283.3739624023437,295.8851013183594,299.2289428710937,293.1499938964844,293.1499938964844,279.75,32858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828018307685852,1.0,0.0,0.0,3.769978046417236,3.770002603530884,9.483549661126744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7294921875,0.0,1646.5166015625,1895.4371337890625,0.0,3242.83203125,0.929917812347412,1.0,0.0,3.0,1.0,0.0
18180720,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8941884636878967,0.3859319686889648,0.34790900349617,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9156262874603271,0.4129061996936798,0.4502873718738556,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.919494926929474,0.416971355676651,0.2923939824104309,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8523467183113098,0.3339520692825317,0.317657470703125,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7590382695198059,0.2333157509565353,1.0585802793502808,285.0234375,284.95001220703125,299.16168212890625,292.9098815917969,298.0148620605469,297.31036376953125,285.0218811035156,1.0,0.5375117063522339,0.5191243290901184,0.5191243290901184,1.0,1.0,-2.8912572860717773,1.0993082523345947,1.7919491529464722,0.4449408650398254,0.984947383403778,0.984947383403778,0.0,124.12380981445312,100.0,52504.69921875,0.0,1986.7352294921875,1.0,280.043212890625,283.3739624023437,295.8851013183594,299.2289428710937,293.1499938964844,293.1499938964844,279.75,32858.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828018307685852,1.0,0.0,0.0,3.769978046417236,3.770002603530884,9.483549661126744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.7294921875,0.0,1646.5166015625,1895.4371337890625,0.0,3242.83203125,0.929917812347412,1.0,0.0,3.0,1.0,0.0
18180780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.9155375957489014,0.3870990574359894,0.3489933907985687,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.939887285232544,0.414820522069931,0.4522799551486969,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.9424782991409302,0.4172614216804504,0.2925857007503509,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8710587024688721,0.3349480330944061,0.3184860050678253,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.7752720713615417,0.2335531562566757,1.0588325262069702,284.87237548828125,284.95001220703125,299.21356201171875,292.9181213378906,298.03155517578125,297.3070983886719,284.8747253417969,1.0,0.533035159111023,0.5181369185447693,0.5181369185447693,1.0,1.0,-2.8961806297302246,1.0997143983840942,1.7964662313461304,0.4444227516651153,0.8757588267326355,0.8757588267326355,0.0,116.05731201171876,100.0,53417.328125,0.0,1954.9920654296875,1.0,279.76922607421875,283.2080078125,295.9583435058594,299.4457397460937,293.1499938964844,293.1499938964844,279.75,38573.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919128775596619,1.0,0.0,0.0,3.709793329238892,3.709818363189697,9.183171982840576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.0986328125,0.0,1620.287353515625,1895.4371337890625,0.0,3328.09228515625,0.9193055629730223,1.0,0.0,3.0,1.0,0.0
18180840,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9247844815254213,0.3875069618225097,0.3492104113101959,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.949389100074768,0.4155183434486389,0.4528753757476806,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9513760805130004,0.4173161685466766,0.2925202846527099,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8787472248077393,0.3352875411510467,0.318675696849823,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7819092869758606,0.2336017340421676,1.0584710836410522,284.8906555175781,284.95001220703125,299.2338562011719,292.9212646484375,298.0377197265625,297.30523681640625,284.8934326171875,1.0,0.53119295835495,0.5177529454231262,0.5177529454231262,1.0,1.0,-2.896779060363769,1.099314570426941,1.7974644899368286,0.4439290463924408,0.8751996755599976,0.8751996755599976,0.0,113.0417022705078,88.0,53329.2109375,0.0,1941.074951171875,1.0,279.7564697265625,283.2248229980469,295.95068359375,299.4146423339844,293.1499938964844,293.1499938964844,280.04998779296875,38834.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927941918373108,1.0,0.0,0.0,3.671839952468872,3.671864748001098,8.996234441838169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.16015625,0.0,1578.9404296875,1895.4371337890625,0.0,3336.328857421875,0.9121940732002258,1.0,0.0,3.0,1.0,0.0
18180900,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9440559148788452,0.3887184858322143,0.3498000502586365,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9677150845527648,0.4171136021614074,0.4540959298610687,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9686729311943054,0.4178248643875122,0.2925228476524353,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8948561549186707,0.3361737132072449,0.3191138207912445,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.795801043510437,0.2338854968547821,1.0580995082855225,285.02490234375,284.95001220703125,299.270263671875,292.9266967773437,298.0516052246094,297.306396484375,285.0293884277344,1.0,0.527876079082489,0.5170672535896301,0.5170672535896301,1.0,1.0,-2.898841381072998,1.0990253686904907,1.799816012382507,0.4431786239147186,0.966579020023346,0.966579020023346,0.0,107.38443756103516,88.0,52543.01171875,0.0,1916.476806640625,1.0,280.0025939941406,283.37213134765625,295.8945617675781,299.2066650390625,293.1499938964844,293.1499938964844,280.04998779296875,34158.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886294960975647,1.0,0.0,0.0,3.7175352573394775,3.717559576034546,9.221540153703244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.66064453125,0.0,1595.5797119140625,1895.4371337890625,0.0,3275.5419921875,0.9210026264190674,1.0,0.0,3.0,1.0,0.0
18180960,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9666773676872252,0.3901472985744476,0.350801557302475,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9875420331954956,0.4189101457595825,0.4556926488876343,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.987671434879303,0.4185689091682434,0.2928120791912079,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9160758256912231,0.3372326493263244,0.3198162317276001,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8131552934646606,0.2343120127916336,1.0586297512054443,285.0253295898437,284.95001220703125,299.30682373046875,292.9319763183594,298.06707763671875,297.31005859375,285.0239562988281,1.0,0.5246409177780151,0.5163795351982117,0.5163795351982117,1.0,1.0,-2.9035403728485107,1.0998395681381226,1.803700804710388,0.4429735243320465,0.9933778643608092,0.9933778643608092,0.0,101.2975616455078,106.0,52743.58984375,0.0,1893.97021484375,1.0,280.043212890625,283.3658752441406,295.9070129394531,299.2662048339844,293.1499938964844,293.1499938964844,279.75,32943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838473558425903,1.0,0.0,0.0,3.796098947525024,3.796123743057251,9.615421276976122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.453125,0.0,1678.084716796875,1895.4371337890625,0.0,3252.625,0.935985803604126,1.0,0.0,3.0,1.0,0.0
