time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181020,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9674565196037292,0.3916312754154205,0.3524811267852783,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9887722134590148,0.4215514659881592,0.4588579833507538,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9874802827835084,0.4189218580722809,0.2932952642440796,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9168675541877748,0.3385540246963501,0.3212946653366089,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8130601048469543,0.2345927208662033,1.0607397556304932,284.8915100097656,284.95001220703125,299.3805236816406,292.9421081542969,298.0901794433594,297.3045654296875,284.8943176269531,1.0,0.5271491408348083,0.5150042176246643,0.5150042176246643,1.0,1.0,-2.913763523101806,1.1017823219299316,1.811981201171875,0.442805528640747,0.8840709328651428,0.8840709328651428,0.0,101.91357421875,124.0,53665.8984375,0.0,1913.6036376953125,1.0,279.7562255859375,283.2138366699219,295.9720458984375,299.4554138183594,293.1499938964844,293.1499938964844,280.04998779296875,38643.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893898069858551,1.0,0.0,0.0,3.706514358520508,3.7065393924713135,9.16694546049257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.97119140625,0.0,1617.0433349609375,1895.4371337890625,0.0,3346.64208984375,0.9197694063186646,1.0,0.0,3.0,1.0,0.0
18181080,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9674565196037292,0.3916312754154205,0.3524811267852783,297.3770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9887722134590148,0.4215514659881592,0.4588579833507538,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9874802827835084,0.4189218580722809,0.2932952642440796,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9168675541877748,0.3385540246963501,0.3212946653366089,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8130601048469543,0.2345927208662033,1.0607397556304932,284.8915100097656,284.95001220703125,299.3805236816406,292.9421081542969,298.0901794433594,297.3045654296875,284.8943176269531,1.0,0.5271491408348083,0.5150042176246643,0.5150042176246643,1.0,1.0,-2.913763523101806,1.1017823219299316,1.811981201171875,0.442805528640747,0.8840709328651428,0.8840709328651428,0.0,101.91357421875,124.0,53665.8984375,0.0,1913.6036376953125,1.0,279.7562255859375,283.2138366699219,295.9720458984375,299.4554138183594,293.1499938964844,293.1499938964844,280.04998779296875,38643.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893898069858551,1.0,0.0,0.0,3.706514358520508,3.7065393924713135,9.16694546049257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.97119140625,0.0,1617.0433349609375,1895.4371337890625,0.0,3346.64208984375,0.9197694063186646,1.0,0.0,3.0,1.0,0.0
18181140,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9445773363113404,0.394072562456131,0.3546354174613952,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9696555137634276,0.4248897731304168,0.4625110030174255,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9664652347564696,0.4200848639011383,0.2941007316112518,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8949168920516968,0.3403922021389007,0.3231157064437866,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7940025925636292,0.2351880371570587,1.0641204118728638,285.0340881347656,284.95001220703125,299.454833984375,292.9516906738281,298.1192321777344,297.3080749511719,285.0331420898437,1.0,0.5342435836791992,0.5136288404464722,0.5136288404464722,1.0,1.0,-2.927382230758667,1.1051405668258667,1.8222416639328003,0.4431596100330353,1.0,1.0,0.0,109.79024505615234,142.0,53132.59375,0.0,1975.18701171875,1.0,280.04364013671875,283.3614196777344,295.9285888671875,299.3109436035156,293.1499938964844,293.1499938964844,279.75,33025.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853288292884827,1.0,0.0,0.0,3.829102516174317,3.829127788543701,9.783342420632837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.794921875,0.0,1718.356201171875,1895.4371337890625,0.0,3266.497314453125,0.9433451294898988,1.0,0.0,3.0,1.0,0.0
18181200,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9445773363113404,0.394072562456131,0.3546354174613952,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9696555137634276,0.4248897731304168,0.4625110030174255,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9664652347564696,0.4200848639011383,0.2941007316112518,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.8949168920516968,0.3403922021389007,0.3231157064437866,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7940025925636292,0.2351880371570587,1.0641204118728638,285.0340881347656,284.95001220703125,299.454833984375,292.9516906738281,298.1192321777344,297.3080749511719,285.0331420898437,1.0,0.5342435836791992,0.5136288404464722,0.5136288404464722,1.0,1.0,-2.927382230758667,1.1051405668258667,1.8222416639328003,0.4431596100330353,1.0,1.0,0.0,109.79024505615234,142.0,53132.59375,0.0,1975.18701171875,1.0,280.04364013671875,283.3614196777344,295.9285888671875,299.3109436035156,293.1499938964844,293.1499938964844,279.75,33025.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853288292884827,1.0,0.0,0.0,3.829102516174317,3.829127788543701,9.783342420632837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.794921875,0.0,1718.356201171875,1895.4371337890625,0.0,3266.497314453125,0.9433451294898988,1.0,0.0,3.0,1.0,0.0
18181260,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9104456305503844,0.3952598571777344,0.3565152585506439,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9376976490020752,0.427387923002243,0.4660839438438415,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9321921467781068,0.4202668666839599,0.2948249876499176,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8663442730903625,0.3415214419364929,0.3249002695083618,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7680233716964722,0.235262855887413,1.067617654800415,284.8936462402344,284.95001220703125,299.5297241210937,292.9608154296875,298.14129638671875,297.3006286621094,284.8955993652344,1.0,0.5440124869346619,0.5121088027954102,0.5121088027954102,1.0,1.0,-2.9406039714813232,1.1080260276794434,1.83257794380188,0.4433570504188537,0.8989645838737488,0.8989645838737488,0.0,122.38172149658205,160.0,54194.1484375,0.0,2060.29443359375,1.0,279.75701904296875,283.1995849609375,295.9929504394531,299.5083312988281,293.1499938964844,293.1499938964844,279.45001220703125,38130.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959009051322937,1.0,0.0,0.0,3.760204792022705,3.760230302810669,9.43444376844127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.78515625,0.0,1675.6884765625,1895.4371337890625,0.0,3365.345458984375,0.9312844276428224,1.0,0.0,3.0,1.0,0.0
18181320,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9104456305503844,0.3952598571777344,0.3565152585506439,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9376976490020752,0.427387923002243,0.4660839438438415,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9321921467781068,0.4202668666839599,0.2948249876499176,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8663442730903625,0.3415214419364929,0.3249002695083618,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7680233716964722,0.235262855887413,1.067617654800415,284.8936462402344,284.95001220703125,299.5297241210937,292.9608154296875,298.14129638671875,297.3006286621094,284.8955993652344,1.0,0.5440124869346619,0.5121088027954102,0.5121088027954102,1.0,1.0,-2.9406039714813232,1.1080260276794434,1.83257794380188,0.4433570504188537,0.8989645838737488,0.8989645838737488,0.0,122.38172149658205,160.0,54194.1484375,0.0,2060.29443359375,1.0,279.75701904296875,283.1995849609375,295.9929504394531,299.5083312988281,293.1499938964844,293.1499938964844,279.45001220703125,38130.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959009051322937,1.0,0.0,0.0,3.760204792022705,3.760230302810669,9.43444376844127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.78515625,0.0,1675.6884765625,1895.4371337890625,0.0,3365.345458984375,0.9312844276428224,1.0,0.0,3.0,1.0,0.0
18181380,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8795745968818665,0.3962157070636749,0.3578586876392364,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9038229584693908,0.4296374917030334,0.4691486954689026,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8974230885505676,0.4201635718345642,0.2951541841030121,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8389723300933838,0.3423709869384765,0.3262767195701599,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7430939674377441,0.2350421696901321,1.0694960355758667,284.8848571777344,284.95001220703125,299.6050720214844,292.9695739746094,298.1622619628906,297.29156494140625,284.88702392578125,1.0,0.5548677444458008,0.5105887055397034,0.5105887055397034,1.0,1.0,-2.9497294425964355,1.1091562509536743,1.8405731916427608,0.4426029622554779,0.8269030451774597,0.8269030451774597,0.0,137.89356994628906,178.0,54391.78125,0.0,2153.798095703125,1.0,279.4585266113281,283.1679077148437,295.9865417480469,299.52996826171875,293.1499938964844,293.1499938964844,279.75,41223.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023104310035706,1.0,0.0,0.0,3.5027992725372314,3.5028228759765625,8.186981972357898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2431640625,0.0,1412.9891357421875,1895.4371337890625,0.0,3425.111572265625,0.8776231408119202,1.0,0.0,3.0,1.0,0.0
18181440,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8795745968818665,0.3962157070636749,0.3578586876392364,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.9038229584693908,0.4296374917030334,0.4691486954689026,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8974230885505676,0.4201635718345642,0.2951541841030121,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8389723300933838,0.3423709869384765,0.3262767195701599,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7430939674377441,0.2350421696901321,1.0694960355758667,284.8848571777344,284.95001220703125,299.6050720214844,292.9695739746094,298.1622619628906,297.29156494140625,284.88702392578125,1.0,0.5548677444458008,0.5105887055397034,0.5105887055397034,1.0,1.0,-2.9497294425964355,1.1091562509536743,1.8405731916427608,0.4426029622554779,0.8269030451774597,0.8269030451774597,0.0,137.89356994628906,178.0,54391.78125,0.0,2153.798095703125,1.0,279.4585266113281,283.1679077148437,295.9865417480469,299.52996826171875,293.1499938964844,293.1499938964844,279.75,41223.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023104310035706,1.0,0.0,0.0,3.5027992725372314,3.5028228759765625,8.186981972357898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.2431640625,0.0,1412.9891357421875,1895.4371337890625,0.0,3425.111572265625,0.8776231408119202,1.0,0.0,3.0,1.0,0.0
18181500,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8670171499252319,0.3973120748996734,0.3588814437389374,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.890997588634491,0.4312295019626617,0.4709863364696502,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8839377164840698,0.4206556379795074,0.2955475747585296,297.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8278529644012451,0.3431639969348907,0.3271636366844177,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7329798936843872,0.2351809591054916,1.0710058212280271,285.0146179199219,284.95001220703125,299.6429138183594,292.97381591796875,298.1766052246094,297.2929992675781,285.0177001953125,1.0,0.5606306195259094,0.5098286867141724,0.5098286867141724,1.0,1.0,-2.9562275409698486,1.1105271577835083,1.8457003831863403,0.4425322115421295,0.9127358198165894,0.9127358198165894,0.0,145.87400817871094,178.0,53714.1328125,0.0,2205.273193359375,1.0,279.6980895996094,283.3076171875,295.9286804199219,299.3151550292969,293.1499938964844,293.1499938964844,279.75,34841.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944005966186523,1.0,0.0,0.0,3.5498721599578857,3.5498950481414795,8.40850361782941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.84912109375,0.0,1416.170654296875,1895.4371337890625,0.0,3351.33642578125,0.8843547105789185,1.0,0.0,3.0,1.0,0.0
18181560,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8563558459281921,0.3984931409358978,0.3602395057678222,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8799192905426025,0.4329382479190826,0.4731635451316833,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8723064661026001,0.4212843775749206,0.2961949110031128,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.8181557059288025,0.3440626263618469,0.3282947540283203,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7242100238800049,0.2354140281677246,1.0733805894851685,285.0101928710937,284.95001220703125,299.6808166503906,292.9779968261719,298.1917724609375,297.2958068847656,285.0093078613281,1.0,0.5666494965553284,0.5090541839599609,0.5090541839599609,1.0,1.0,-2.965126037597656,1.1128640174865725,1.852262020111084,0.4429369270801544,0.9314584732055664,0.9314584732055664,0.0,153.85751342773438,196.0,53956.1875,0.0,2261.2216796875,1.0,279.74188232421875,283.29852294921875,295.9433898925781,299.3757629394531,293.1499938964844,293.1499938964844,279.45001220703125,33345.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911566734313965,1.0,0.0,0.0,3.627038955688477,3.627062320709229,8.778043252277712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.3212890625,0.0,1488.03759765625,1895.4371337890625,0.0,3321.022705078125,0.8981614708900452,1.0,0.0,3.0,1.0,0.0
18181620,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8359856009483337,0.3995318412780761,0.3621049225330353,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8587472438812256,0.4354290664196014,0.4768874645233154,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8502008318901062,0.4214662611484527,0.2970143556594848,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7980366349220276,0.345091849565506,0.33012855052948,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7060602903366089,0.235331654548645,1.0768811702728271,284.91375732421875,284.95001220703125,299.75689697265625,292.9861755371094,298.21441650390625,297.2892761230469,284.915771484375,1.0,0.5787961483001709,0.5075052380561829,0.5075052380561829,1.0,1.0,-2.978666067123413,1.1157031059265137,1.8629629611969,0.443008154630661,0.8494296073913574,0.8494296073913574,0.0,171.26824951171875,199.0,54744.92578125,0.0,2373.710693359375,1.0,279.4578857421875,283.1806945800781,296.0089111328125,299.5590209960937,293.1499938964844,293.1499938964844,279.75,38590.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997498750686646,1.0,0.0,0.0,3.513466119766236,3.513489246368408,8.236919484261307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.12890625,0.0,1405.1627197265625,1895.4371337890625,0.0,3401.252685546875,0.8773602247238159,1.0,0.0,3.0,1.0,0.0
18181680,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8359856009483337,0.3995318412780761,0.3621049225330353,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8587472438812256,0.4354290664196014,0.4768874645233154,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8502008318901062,0.4214662611484527,0.2970143556594848,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.7980366349220276,0.345091849565506,0.33012855052948,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.7060602903366089,0.235331654548645,1.0768811702728271,284.91375732421875,284.95001220703125,299.75689697265625,292.9861755371094,298.21441650390625,297.2892761230469,284.915771484375,1.0,0.5787961483001709,0.5075052380561829,0.5075052380561829,1.0,1.0,-2.978666067123413,1.1157031059265137,1.8629629611969,0.443008154630661,0.8494296073913574,0.8494296073913574,0.0,171.26824951171875,199.0,54744.92578125,0.0,2373.710693359375,1.0,279.4578857421875,283.1806945800781,296.0089111328125,299.5590209960937,293.1499938964844,293.1499938964844,279.75,38590.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997498750686646,1.0,0.0,0.0,3.513466119766236,3.513489246368408,8.236919484261307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.12890625,0.0,1405.1627197265625,1895.4371337890625,0.0,3401.252685546875,0.8773602247238159,1.0,0.0,3.0,1.0,0.0
18181740,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8256414532661438,0.4014501571655273,0.3639855980873108,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8483368754386902,0.4385733902454376,0.4805408418178558,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8387682437896729,0.422385573387146,0.2977968156337738,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7871391773223877,0.3466148972511291,0.3318236470222473,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6954312324523926,0.2355721592903137,1.0794026851654053,285.0199584960937,284.95001220703125,299.8331604003906,292.9942321777344,298.24237060546875,297.2913513183594,285.0188293457031,1.0,0.5865867137908936,0.5059562921524048,0.5059562921524048,1.0,1.0,-2.9907517433166504,1.1179081201553345,1.872843623161316,0.4426263570785522,0.9535999894142152,0.9535999894142152,0.0,182.47195434570312,187.0,54379.2890625,0.0,2452.844970703125,1.0,279.74151611328125,283.2931823730469,295.9730834960937,299.4322204589844,293.1499938964844,293.1499938964844,279.45001220703125,32624.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917096257209778,1.0,0.0,0.0,3.661139965057373,3.661163568496704,8.943879947764799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1318359375,0.0,1520.2635498046875,1895.4371337890625,0.0,3326.192138671875,0.9054292440414428,1.0,0.0,3.0,1.0,0.0
18181800,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8256414532661438,0.4014501571655273,0.3639855980873108,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8483368754386902,0.4385733902454376,0.4805408418178558,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8387682437896729,0.422385573387146,0.2977968156337738,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7871391773223877,0.3466148972511291,0.3318236470222473,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6954312324523926,0.2355721592903137,1.0794026851654053,285.0199584960937,284.95001220703125,299.8331604003906,292.9942321777344,298.24237060546875,297.2913513183594,285.0188293457031,1.0,0.5865867137908936,0.5059562921524048,0.5059562921524048,1.0,1.0,-2.9907517433166504,1.1179081201553345,1.872843623161316,0.4426263570785522,0.9535999894142152,0.9535999894142152,0.0,182.47195434570312,187.0,54379.2890625,0.0,2452.844970703125,1.0,279.74151611328125,283.2931823730469,295.9730834960937,299.4322204589844,293.1499938964844,293.1499938964844,279.45001220703125,32624.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917096257209778,1.0,0.0,0.0,3.661139965057373,3.661163568496704,8.943879947764799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8556.1318359375,0.0,1520.2635498046875,1895.4371337890625,0.0,3326.192138671875,0.9054292440414428,1.0,0.0,3.0,1.0,0.0
18181860,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8250253796577454,0.4022374451160431,0.3650179505348205,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.848533570766449,0.4409415423870086,0.483411580324173,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8376086354255676,0.4224124848842621,0.2980432212352752,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7866021394729614,0.3475066423416137,0.3329011499881744,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6941527128219604,0.2353878766298294,1.0794689655303955,284.9029846191406,284.95001220703125,299.9096069335937,293.002197265625,298.2637023925781,297.2836608886719,284.90509033203125,1.0,0.5877445936203003,0.5043253898620605,0.5043253898620605,1.0,1.0,-2.9966773986816406,1.1173453330993652,1.879332184791565,0.4410353600978851,0.856828510761261,0.856828510761261,0.0,184.0249786376953,175.0,55138.73828125,0.0,2471.7265625,1.0,279.45751953125,283.1575622558594,296.03131103515625,299.6107482910156,293.1499938964844,293.1499938964844,279.75,38574.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015982747077942,1.0,0.0,0.0,3.5599570274353027,3.559980630874634,8.456347586616175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.42529296875,0.0,1454.06982421875,1895.4371337890625,0.0,3418.478271484375,0.887444257736206,1.0,0.0,3.0,1.0,0.0
18181920,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8250253796577454,0.4022374451160431,0.3650179505348205,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.848533570766449,0.4409415423870086,0.483411580324173,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8376086354255676,0.4224124848842621,0.2980432212352752,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7866021394729614,0.3475066423416137,0.3329011499881744,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6941527128219604,0.2353878766298294,1.0794689655303955,284.9029846191406,284.95001220703125,299.9096069335937,293.002197265625,298.2637023925781,297.2836608886719,284.90509033203125,1.0,0.5877445936203003,0.5043253898620605,0.5043253898620605,1.0,1.0,-2.9966773986816406,1.1173453330993652,1.879332184791565,0.4410353600978851,0.856828510761261,0.856828510761261,0.0,184.0249786376953,175.0,55138.73828125,0.0,2471.7265625,1.0,279.45751953125,283.1575622558594,296.03131103515625,299.6107482910156,293.1499938964844,293.1499938964844,279.75,38574.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015982747077942,1.0,0.0,0.0,3.5599570274353027,3.559980630874634,8.456347586616175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.42529296875,0.0,1454.06982421875,1895.4371337890625,0.0,3418.478271484375,0.887444257736206,1.0,0.0,3.0,1.0,0.0
18181980,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8294224143028259,0.4037501811981201,0.3659098744392395,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8538586497306824,0.4434825181961059,0.4856878519058227,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8416544198989868,0.4231547713279724,0.2982327342033386,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7912094593048096,0.3487225174903869,0.3336875438690185,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.6976612210273743,0.235589787364006,1.078940510749817,285.0206604003906,284.95001220703125,299.9708251953125,293.0085754394531,298.2859802246094,297.285888671875,285.019287109375,1.0,0.5860856771469116,0.5030206441879272,0.5030206441879272,1.0,1.0,-3.000660181045532,1.11657452583313,1.8840856552124023,0.43940269947052,0.9543477892875672,0.9543477892875672,0.0,180.5561065673828,175.0,54543.45703125,0.0,2461.37255859375,1.0,279.73309326171875,283.2838439941406,295.9794616699219,299.4414367675781,293.1499938964844,293.1499938964844,279.75,32806.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936586380004883,1.0,0.0,0.0,3.6719701290130615,3.6719937324523926,8.996872224997787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.31201171875,0.0,1533.7120361328125,1895.4371337890625,0.0,3344.405517578125,0.9080137610435486,1.0,0.0,3.0,1.0,0.0
18182040,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8311623334884644,0.4041336476802826,0.366230309009552,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8558719158172607,0.4441386461257934,0.4863500297069549,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8433244824409485,0.4233643412590027,0.2983499467372894,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.7930169701576233,0.3490484654903412,0.3339483439922333,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.6991345882415771,0.2356655150651931,1.079024314880371,285.01373291015625,284.95001220703125,299.9861145019531,293.0101928710937,298.2916564941406,297.2866516113281,285.0126037597656,1.0,0.5854707956314087,0.5026944875717163,0.5026944875717163,1.0,1.0,-3.002293109893799,1.11664080619812,1.8856523036956787,0.439135730266571,0.9587187767028807,0.9587187767028807,0.0,179.2010955810547,163.0,54618.4296875,0.0,2457.4580078125,1.0,279.7418212890625,283.2769775390625,295.9886169433594,299.4661865234375,293.1499938964844,293.1499938964844,279.45001220703125,32897.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893385112285614,1.0,0.0,0.0,3.6942601203918457,3.694283962249756,9.10643166207592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.9677734375,0.0,1559.473876953125,1895.4371337890625,0.0,3341.849853515625,0.9130663871765136,1.0,0.0,3.0,1.0,0.0
18182100,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8357769250869751,0.4046471714973449,0.3668138384819031,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8612914681434631,0.4454647004604339,0.4878357350826263,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.8478376865386963,0.4235311448574066,0.2985203862190246,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7978706359863281,0.3496128618717193,0.3344858288764953,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.703119158744812,0.2356878221035003,1.0789029598236084,284.87744140625,284.95001220703125,300.0243835449219,293.01422119140625,298.30328369140625,297.2846069335937,284.873046875,1.0,0.5836018919944763,0.5018789768218994,0.5018789768218994,1.0,1.0,-3.005258321762085,1.1163313388824463,1.888926982879639,0.4382980465888977,0.8677749037742615,0.8677749037742615,0.0,175.49411010742188,163.0,55578.7109375,0.0,2443.946533203125,1.0,279.4964904785156,283.1202392578125,296.0511779785156,299.6932983398437,293.1499938964844,293.1499938964844,279.45001220703125,36997.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002024531364441,1.0,0.0,0.0,3.673999309539795,3.6740238666534415,9.00681925486424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.8466796875,0.0,1567.5482177734375,1895.4371337890625,0.0,3405.471435546875,0.9091346859931946,1.0,0.0,3.0,1.0,0.0
18182160,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8404431343078613,0.4049745202064514,0.3669657707214355,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.866911768913269,0.4466380178928375,0.4889393746852875,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8524813652038574,0.4235156774520874,0.2984099090099334,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.802839457988739,0.3500393331050873,0.3347500264644623,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7071834206581116,0.2356023788452148,1.0778716802597046,284.898193359375,284.95001220703125,300.0626220703125,293.0182800292969,298.3136901855469,297.280517578125,284.9005432128906,1.0,0.5812565088272095,0.5011575818061829,0.5011575818061829,1.0,1.0,-3.005542516708374,1.115072250366211,1.890470147132873,0.4370777606964111,0.8589650988578796,0.8589650988578796,0.0,171.54205322265625,151.0,55316.359375,0.0,2424.21533203125,1.0,279.45751953125,283.14404296875,296.0445556640625,299.6361999511719,293.1499938964844,293.1499938964844,279.75,38829.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026255011558532,1.0,0.0,0.0,3.584068298339844,3.584092140197754,8.571283274250163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.99072265625,0.0,1481.8355712890625,1895.4371337890625,0.0,3428.0458984375,0.8929739594459534,1.0,0.0,3.0,1.0,0.0
18182220,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8539760112762451,0.4069245755672455,0.3680375516414642,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8825296759605408,0.4499861299991607,0.4918083250522613,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.865996778011322,0.424601286649704,0.2986621260643005,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8161801695823669,0.3516932725906372,0.3357022404670715,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7182009220123291,0.2360098510980606,1.0770643949508667,285.0135803222656,284.95001220703125,300.1390075683594,293.0265808105469,298.34246826171875,297.284912109375,285.0125427246094,1.0,0.5759639739990234,0.4997147619724273,0.4997147619724273,1.0,1.0,-3.0102994441986084,1.1143120527267456,1.8959873914718628,0.4352900683879852,0.9626126289367676,0.9626126289367676,0.0,161.63221740722656,139.0,54759.6875,0.0,2382.111572265625,1.0,279.7419738769531,283.26824951171875,296.0028381347656,299.4892272949219,293.1499938964844,293.1499938964844,279.45001220703125,33024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939535617828369,1.0,0.0,0.0,3.713021755218506,3.713045835494995,9.199162036566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9619140625,0.0,1581.7711181640625,1895.4371337890625,0.0,3347.16064453125,0.9173986911773682,1.0,0.0,3.0,1.0,0.0
18182280,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8539760112762451,0.4069245755672455,0.3680375516414642,297.3767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8825296759605408,0.4499861299991607,0.4918083250522613,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.865996778011322,0.424601286649704,0.2986621260643005,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8161801695823669,0.3516932725906372,0.3357022404670715,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7182009220123291,0.2360098510980606,1.0770643949508667,285.0135803222656,284.95001220703125,300.1390075683594,293.0265808105469,298.34246826171875,297.284912109375,285.0125427246094,1.0,0.5759639739990234,0.4997147619724273,0.4997147619724273,1.0,1.0,-3.0102994441986084,1.1143120527267456,1.8959873914718628,0.4352900683879852,0.9626126289367676,0.9626126289367676,0.0,161.63221740722656,139.0,54759.6875,0.0,2382.111572265625,1.0,279.7419738769531,283.26824951171875,296.0028381347656,299.4892272949219,293.1499938964844,293.1499938964844,279.45001220703125,33024.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939535617828369,1.0,0.0,0.0,3.713021755218506,3.713045835494995,9.199162036566122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.9619140625,0.0,1581.7711181640625,1895.4371337890625,0.0,3347.16064453125,0.9173986911773682,1.0,0.0,3.0,1.0,0.0
18182340,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8700605630874634,0.4077678322792053,0.3686845004558563,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9008580446243286,0.4525975883007049,0.4944044351577759,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8821840286254883,0.4248512983322143,0.2987168729305267,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8308395147323608,0.3527659475803375,0.3364794850349426,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7302896976470947,0.2360524833202362,1.0758949518203735,284.8975830078125,284.95001220703125,300.2152404785156,293.0351867675781,298.36480712890625,297.2796325683594,284.89990234375,1.0,0.5700623393058777,0.4982719421386719,0.4982719421386719,1.0,1.0,-3.0133934020996094,1.112822413444519,1.90057110786438,0.4333319962024688,0.8623557090759277,0.8623557090759277,0.0,151.14988708496094,127.0,55471.01171875,0.0,2333.897705078125,1.0,279.4571533203125,283.1346130371094,296.06036376953125,299.6610412597656,293.1499938964844,293.1499938964844,279.75,38848.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029886722564696,1.0,0.0,0.0,3.602943420410156,3.6029675006866455,8.661800734444114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.6767578125,0.0,1502.4837646484375,1895.4371337890625,0.0,3431.42724609375,0.8971796035766602,1.0,0.0,3.0,1.0,0.0
18182400,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8700605630874634,0.4077678322792053,0.3686845004558563,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9008580446243286,0.4525975883007049,0.4944044351577759,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8821840286254883,0.4248512983322143,0.2987168729305267,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8308395147323608,0.3527659475803375,0.3364794850349426,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7302896976470947,0.2360524833202362,1.0758949518203735,284.8975830078125,284.95001220703125,300.2152404785156,293.0351867675781,298.36480712890625,297.2796325683594,284.89990234375,1.0,0.5700623393058777,0.4982719421386719,0.4982719421386719,1.0,1.0,-3.0133934020996094,1.112822413444519,1.90057110786438,0.4333319962024688,0.8623557090759277,0.8623557090759277,0.0,151.14988708496094,127.0,55471.01171875,0.0,2333.897705078125,1.0,279.4571533203125,283.1346130371094,296.06036376953125,299.6610412597656,293.1499938964844,293.1499938964844,279.75,38848.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029886722564696,1.0,0.0,0.0,3.602943420410156,3.6029675006866455,8.661800734444114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7790.6767578125,0.0,1502.4837646484375,1895.4371337890625,0.0,3431.42724609375,0.8971796035766602,1.0,0.0,3.0,1.0,0.0
18182460,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8911941647529602,0.4097043573856354,0.3696781098842621,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9258992671966552,0.4560466706752777,0.4973050951957702,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9032289385795592,0.4260155856609344,0.2989750504493713,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8495769500732422,0.354484498500824,0.3374284505844116,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7457204461097717,0.2365409880876541,1.075165629386902,285.0159606933594,284.95001220703125,300.29119873046875,293.044189453125,298.3935852050781,297.2845458984375,285.01434326171875,1.0,0.5638082027435303,0.496892899274826,0.496892899274826,1.0,1.0,-3.018186092376709,1.112149357795715,1.9060367345809937,0.431606113910675,0.9685156345367432,0.9685156345367432,0.0,139.6793975830078,115.0,54904.47265625,0.0,2283.561767578125,1.0,279.7429504394531,283.2613525390625,296.0191345214844,299.5145568847656,293.1499938964844,293.1499938964844,279.45001220703125,32973.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941469192504883,1.0,0.0,0.0,3.731953620910645,3.731977939605713,9.293210609939706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6884765625,0.0,1603.11669921875,1895.4371337890625,0.0,3348.966552734375,0.921381175518036,1.0,0.0,3.0,1.0,0.0
18182520,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8911941647529602,0.4097043573856354,0.3696781098842621,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.9258992671966552,0.4560466706752777,0.4973050951957702,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9032289385795592,0.4260155856609344,0.2989750504493713,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8495769500732422,0.354484498500824,0.3374284505844116,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7457204461097717,0.2365409880876541,1.075165629386902,285.0159606933594,284.95001220703125,300.29119873046875,293.044189453125,298.3935852050781,297.2845458984375,285.01434326171875,1.0,0.5638082027435303,0.496892899274826,0.496892899274826,1.0,1.0,-3.018186092376709,1.112149357795715,1.9060367345809937,0.431606113910675,0.9685156345367432,0.9685156345367432,0.0,139.6793975830078,115.0,54904.47265625,0.0,2283.561767578125,1.0,279.7429504394531,283.2613525390625,296.0191345214844,299.5145568847656,293.1499938964844,293.1499938964844,279.45001220703125,32973.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941469192504883,1.0,0.0,0.0,3.731953620910645,3.731977939605713,9.293210609939706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.6884765625,0.0,1603.11669921875,1895.4371337890625,0.0,3348.966552734375,0.921381175518036,1.0,0.0,3.0,1.0,0.0
18182580,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9165309071540833,0.4104919135570526,0.3702633380889892,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9553466439247132,0.4587204158306122,0.4999483227729797,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9300355911254884,0.4263135194778442,0.2990496158599853,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8721703886985779,0.3555926382541656,0.3382179737091064,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7644202709197998,0.2366401851177215,1.0741339921951294,284.8966064453125,284.95001220703125,300.3668518066406,293.0537109375,298.4156494140625,297.2794494628906,284.89892578125,1.0,0.5573516488075256,0.4955138564109802,0.4955138564109802,1.0,1.0,-3.021459579467773,1.1108136177062988,1.910646080970764,0.4297520816326141,0.8663893938064575,0.8663893938064575,0.0,128.33590698242188,103.0,55642.60546875,0.0,2230.996337890625,1.0,279.45703125,283.1249084472656,296.07891845703125,299.68994140625,293.1499938964844,293.1499938964844,279.75,38813.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032284617424012,1.0,0.0,0.0,3.6234171390533447,3.623441457748413,8.760521836848056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.580078125,0.0,1524.691162109375,1895.4371337890625,0.0,3433.65966796875,0.9016618132591248,1.0,0.0,3.0,1.0,0.0
18182640,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9165309071540833,0.4104919135570526,0.3702633380889892,297.3777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9553466439247132,0.4587204158306122,0.4999483227729797,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9300355911254884,0.4263135194778442,0.2990496158599853,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8721703886985779,0.3555926382541656,0.3382179737091064,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7644202709197998,0.2366401851177215,1.0741339921951294,284.8966064453125,284.95001220703125,300.3668518066406,293.0537109375,298.4156494140625,297.2794494628906,284.89892578125,1.0,0.5573516488075256,0.4955138564109802,0.4955138564109802,1.0,1.0,-3.021459579467773,1.1108136177062988,1.910646080970764,0.4297520816326141,0.8663893938064575,0.8663893938064575,0.0,128.33590698242188,103.0,55642.60546875,0.0,2230.996337890625,1.0,279.45703125,283.1249084472656,296.07891845703125,299.68994140625,293.1499938964844,293.1499938964844,279.75,38813.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032284617424012,1.0,0.0,0.0,3.6234171390533447,3.623441457748413,8.760521836848056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.580078125,0.0,1524.691162109375,1895.4371337890625,0.0,3433.65966796875,0.9016618132591248,1.0,0.0,3.0,1.0,0.0
18182700,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.9326543807983398,0.4113352596759796,0.3705208897590637,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.9707422256469728,0.4603849649429321,0.5012282729148865,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9459598660469056,0.426813393831253,0.29904904961586,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8856862783432007,0.3563878238201141,0.338564932346344,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7756862640380859,0.2368412613868713,1.0733901262283323,285.02301025390625,284.95001220703125,300.4045104980469,293.0586853027344,298.4291076660156,297.2808532714844,285.0264587402344,1.0,0.5540060997009277,0.4948243200778961,0.4948243200778961,1.0,1.0,-3.0226237773895264,1.109955668449402,1.9126681089401243,0.4286198318004608,0.9534724354743958,0.9534724354743958,0.0,122.56185150146484,103.0,54865.22265625,0.0,2203.311767578125,1.0,279.7015380859375,283.2643737792969,296.0256042480469,299.48321533203125,293.1499938964844,293.1499938964844,279.75,34080.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967953324317932,1.0,0.0,0.0,3.672693252563477,3.6727170944213854,9.00041584372957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.25830078125,0.0,1544.112548828125,1895.4371337890625,0.0,3373.694091796875,0.9108676314353944,1.0,0.0,3.0,1.0,0.0
18182760,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9521673917770386,0.4123682975769043,0.371180385351181,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9872275590896606,0.4622288048267364,0.5028871297836304,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9643707275390624,0.4275160729885101,0.2993189096450805,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.902471959590912,0.3573378324508667,0.3391718864440918,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7898569703102112,0.2371689826250076,1.0735033750534058,285.01763916015625,284.95001220703125,300.4420471191406,293.0638122558594,298.4439392089844,297.284423828125,285.0161437988281,1.0,0.5507583618164062,0.4941372871398926,0.4941372871398926,1.0,1.0,-3.0263383388519287,1.110141038894653,1.9161971807479856,0.4279910027980804,0.974532186985016,0.974532186985016,0.0,116.39397430419922,121.0,55063.68359375,0.0,2178.072509765625,1.0,279.7428894042969,283.2545471191406,296.03875732421875,299.54376220703125,293.1499938964844,293.1499938964844,279.45001220703125,32997.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943960666656494,1.0,0.0,0.0,3.749827146530152,3.749851703643799,9.382439998262272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.55859375,0.0,1624.011474609375,1895.4371337890625,0.0,3351.293701171875,0.9255385994911194,1.0,0.0,3.0,1.0,0.0
18182820,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9514110684394836,0.4130388498306274,0.3721404373645782,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.98767352104187,0.4649176597595215,0.5061164498329163,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9632920622825624,0.4278132617473602,0.2997592389583587,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9021580815315248,0.3584347069263458,0.3404444456100464,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7889007329940796,0.2372706085443496,1.0748201608657837,284.8972473144531,284.95001220703125,300.5167541503906,293.0746765136719,298.46533203125,297.2789001464844,284.8998107910156,1.0,0.5531027913093567,0.4927631616592407,0.4927631616592407,1.0,1.0,-3.0345118045806885,1.1107885837554932,1.9237232208251955,0.4269308745861053,0.8727059960365295,0.8727059960365295,0.0,117.26502227783205,139.0,55901.06640625,0.0,2197.06689453125,1.0,279.4566650390625,283.1156616210937,296.10064697265625,299.725830078125,293.1499938964844,293.1499938964844,279.75,38712.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035652875900269,1.0,0.0,0.0,3.6488711833953857,3.648895740509033,8.884037470124895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.7197265625,0.0,1552.2025146484375,1895.4371337890625,0.0,3436.795166015625,0.9071216583251952,1.0,0.0,3.0,1.0,0.0
