time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182880,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9514110684394836,0.4130388498306274,0.3721404373645782,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.98767352104187,0.4649176597595215,0.5061164498329163,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9632920622825624,0.4278132617473602,0.2997592389583587,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9021580815315248,0.3584347069263458,0.3404444456100464,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7889007329940796,0.2372706085443496,1.0748201608657837,284.8972473144531,284.95001220703125,300.5167541503906,293.0746765136719,298.46533203125,297.2789001464844,284.8998107910156,1.0,0.5531027913093567,0.4927631616592407,0.4927631616592407,1.0,1.0,-3.0345118045806885,1.1107885837554932,1.9237232208251955,0.4269308745861053,0.8727059960365295,0.8727059960365295,0.0,117.26502227783205,139.0,55901.06640625,0.0,2197.06689453125,1.0,279.4566650390625,283.1156616210937,296.10064697265625,299.725830078125,293.1499938964844,293.1499938964844,279.75,38712.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035652875900269,1.0,0.0,0.0,3.6488711833953857,3.648895740509033,8.884037470124895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.7197265625,0.0,1552.2025146484375,1895.4371337890625,0.0,3436.795166015625,0.9071216583251952,1.0,0.0,3.0,1.0,0.0
18182940,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9302640557289124,0.4146895110607147,0.3736128807067871,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9714435935020448,0.4683609902858734,0.5098980665206909,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9424318075180054,0.4289195835590362,0.3005504906177521,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8843189477920532,0.3600775003433227,0.3421005606651306,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.772789716720581,0.2376925349235534,1.0775331258773804,285.0250549316406,284.95001220703125,300.5909118652344,293.0863342285156,298.49237060546875,297.28240966796875,285.02374267578125,1.0,0.5598936080932617,0.4913890659809112,0.4913890659809112,1.0,1.0,-3.046428680419922,1.1129518747329712,1.933476805686951,0.4263971447944641,0.9882933497428894,0.9882933497428894,0.0,125.41597747802734,157.0,55414.8515625,0.0,2260.69091796875,1.0,279.7432861328125,283.2500305175781,296.06304931640625,299.5876159667969,293.1499938964844,293.1499938964844,279.45001220703125,32871.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950642943382263,1.0,0.0,0.0,3.778998851776123,3.7790236473083496,9.528988584861508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.849609375,0.0,1657.244873046875,1895.4371337890625,0.0,3357.534423828125,0.931976556777954,1.0,0.0,3.0,1.0,0.0
18183000,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9302640557289124,0.4146895110607147,0.3736128807067871,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9714435935020448,0.4683609902858734,0.5098980665206909,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9424318075180054,0.4289195835590362,0.3005504906177521,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8843189477920532,0.3600775003433227,0.3421005606651306,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.772789716720581,0.2376925349235534,1.0775331258773804,285.0250549316406,284.95001220703125,300.5909118652344,293.0863342285156,298.49237060546875,297.28240966796875,285.02374267578125,1.0,0.5598936080932617,0.4913890659809112,0.4913890659809112,1.0,1.0,-3.046428680419922,1.1129518747329712,1.933476805686951,0.4263971447944641,0.9882933497428894,0.9882933497428894,0.0,125.41597747802734,157.0,55414.8515625,0.0,2260.69091796875,1.0,279.7432861328125,283.2500305175781,296.06304931640625,299.5876159667969,293.1499938964844,293.1499938964844,279.45001220703125,32871.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950642943382263,1.0,0.0,0.0,3.778998851776123,3.7790236473083496,9.528988584861508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.849609375,0.0,1657.244873046875,1895.4371337890625,0.0,3357.534423828125,0.931976556777954,1.0,0.0,3.0,1.0,0.0
18183060,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9011890292167664,0.415025383234024,0.3747478425502777,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9442678093910216,0.4708802700042724,0.5135152339935303,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9118661880493164,0.4290253520011902,0.3012230992317199,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.859931230545044,0.3609770238399505,0.3436799943447113,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7513487339019775,0.2375891506671905,1.0802606344223022,284.8965759277344,284.95001220703125,300.66436767578125,293.0989685058594,298.5116577148437,297.27490234375,284.8990173339844,1.0,0.5692051649093628,0.4898862242698669,0.4898862242698669,1.0,1.0,-3.0575692653656006,1.1144930124282837,1.943076133728028,0.4256318211555481,0.8841266632080078,0.8841266632080078,0.0,138.3033447265625,175.0,56380.74609375,0.0,2348.071533203125,1.0,279.45635986328125,283.1014709472656,296.1278686523437,299.7817077636719,293.1499938964844,293.1499938964844,279.75,38411.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904826819896698,1.0,0.0,0.0,3.694261312484741,3.694286108016968,9.106437346417806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.26513671875,0.0,1601.23681640625,1895.4371337890625,0.0,3448.534423828125,0.9169142246246338,1.0,0.0,3.0,1.0,0.0
18183120,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9011890292167664,0.415025383234024,0.3747478425502777,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9442678093910216,0.4708802700042724,0.5135152339935303,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9118661880493164,0.4290253520011902,0.3012230992317199,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.859931230545044,0.3609770238399505,0.3436799943447113,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7513487339019775,0.2375891506671905,1.0802606344223022,284.8965759277344,284.95001220703125,300.66436767578125,293.0989685058594,298.5116577148437,297.27490234375,284.8990173339844,1.0,0.5692051649093628,0.4898862242698669,0.4898862242698669,1.0,1.0,-3.0575692653656006,1.1144930124282837,1.943076133728028,0.4256318211555481,0.8841266632080078,0.8841266632080078,0.0,138.3033447265625,175.0,56380.74609375,0.0,2348.071533203125,1.0,279.45635986328125,283.1014709472656,296.1278686523437,299.7817077636719,293.1499938964844,293.1499938964844,279.75,38411.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904826819896698,1.0,0.0,0.0,3.694261312484741,3.694286108016968,9.106437346417806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.26513671875,0.0,1601.23681640625,1895.4371337890625,0.0,3448.534423828125,0.9169142246246338,1.0,0.0,3.0,1.0,0.0
18183180,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8789328336715698,0.4162162542343139,0.3759510517120361,297.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.9191877245903016,0.4737689197063446,0.5168905258178711,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8886063098907471,0.4298371076583862,0.3019328713417053,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8402429819107056,0.3622511625289917,0.3451645076274872,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7341026663780212,0.2377735823392868,1.0827853679656982,285.0326538085937,284.95001220703125,300.7284240722656,293.1109313964844,298.5335998535156,297.2764892578125,285.0313720703125,1.0,0.5784742832183838,0.4885637462139129,0.4885637462139129,1.0,1.0,-3.0682084560394287,1.116170048713684,1.9520384073257449,0.4248802959918976,0.999819278717041,0.999819278717041,0.0,151.4444580078125,175.0,55801.37890625,0.0,2436.4775390625,1.0,279.7395324707031,283.24517822265625,296.08428955078125,299.6268005371094,293.1499938964844,293.1499938964844,279.75,32885.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967472314834595,1.0,0.0,0.0,3.805965185165405,3.805990219116211,9.665468496677931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.5810546875,0.0,1689.406982421875,1895.4371337890625,0.0,3373.2451171875,0.9382153749465942,1.0,0.0,3.0,1.0,0.0
18183240,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8762291073799133,0.416379302740097,0.3761844336986542,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9161293506622314,0.4741706848144531,0.5174195766448975,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8858064413070679,0.4299585819244385,0.3020785450935364,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8378750085830688,0.3624334931373596,0.3454148769378662,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7320144772529602,0.2378071993589401,1.083289384841919,285.0289611816406,284.95001220703125,300.7370910644531,293.1126403808594,298.53662109375,297.2767944335937,285.0277709960937,1.0,0.579814076423645,0.4883833825588226,0.4883833825588226,1.0,1.0,-3.0701241493225098,1.1165839433670044,1.9535402059555047,0.4248741567134857,1.0,1.0,0.0,153.28402709960938,193.0,55863.359375,0.0,2449.699462890625,1.0,279.7435607910156,283.24102783203125,296.0909118652344,299.6435852050781,293.1499938964844,293.1499938964844,279.45001220703125,32937.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966608643531799,1.0,0.0,0.0,3.8194055557250977,3.8194305896759033,9.733853403304238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8486328125,0.0,1705.958740234375,1895.4371337890625,0.0,3372.43896484375,0.9411707520484924,1.0,0.0,3.0,1.0,0.0
18183300,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8649094104766846,0.4165687263011932,0.3769572079181671,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9038071632385254,0.4754838943481445,0.5194650292396545,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8741004467010498,0.4300773739814758,0.3025774657726288,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8279997110366821,0.3629099130630493,0.3463578224182129,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.723229706287384,0.2377543151378631,1.0851154327392578,284.8881225585937,284.95001220703125,300.7731628417969,293.11993408203125,298.5465393066406,297.27398681640625,284.8830871582031,1.0,0.5854646563529968,0.4876319766044616,0.4876319766044616,1.0,1.0,-3.0771260261535645,1.117896556854248,1.9592294692993164,0.424719899892807,0.9133673906326294,0.9133673906326294,0.0,161.36135864257812,193.0,57013.71875,0.0,2505.26513671875,1.0,279.4943542480469,283.0769348144531,296.15777587890625,299.8831481933594,293.1499938964844,293.1499938964844,279.45001220703125,36190.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036536812782288,1.0,0.0,0.0,3.814570188522339,3.814595937728882,9.70922314991185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.4228515625,0.0,1725.571533203125,1895.4371337890625,0.0,3437.617919921875,0.9405533075332642,1.0,0.0,3.0,1.0,0.0
18183360,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8534163236618042,0.4164521992206573,0.3772371113300323,297.3791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8919734358787537,0.4765534698963165,0.5210729837417603,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8622512817382812,0.4299241304397583,0.3027695417404175,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8178333044052124,0.3631724417209625,0.3469991385936737,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7139157056808472,0.2375305145978927,1.0859637260437012,284.89410400390625,284.95001220703125,300.8089904785156,293.12750244140625,298.5543212890625,297.268310546875,284.8963623046875,1.0,0.5910795331001282,0.4868419468402862,0.4868419468402862,1.0,1.0,-3.0811686515808105,1.1179265975952148,1.9632421731948853,0.4239190220832824,0.8956175446510315,0.8956175446510315,0.0,170.12440490722656,211.0,56890.69921875,0.0,2559.01220703125,1.0,279.45654296875,283.085693359375,296.1567077636719,299.842041015625,293.1499938964844,293.1499938964844,279.75,38210.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064465761184692,1.0,0.0,0.0,3.744155883789064,3.7441811561584473,9.354080816592614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.63720703125,0.0,1657.4342041015625,1895.4371337890625,0.0,3463.59765625,0.92787504196167,1.0,0.0,3.0,1.0,0.0
18183420,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8349788784980774,0.4175870716571808,0.3785417973995209,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8725213408470154,0.4797467887401581,0.5249552130699158,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8430846929550171,0.4307520389556885,0.3036059141159057,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7998058795928955,0.3645033240318298,0.3486911654472351,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6968059539794922,0.2376089096069336,1.088737964630127,285.0339050292969,284.95001220703125,300.8800048828125,293.1437072753906,298.5777587890625,297.26953125,285.0333251953125,1.0,0.602563202381134,0.4852618873119354,0.4852618873119354,1.0,1.0,-3.0931615829467773,1.119550108909607,1.9736114740371704,0.4227946102619171,1.0,1.0,0.0,187.38409423828125,199.0,56277.41015625,0.0,2673.17724609375,1.0,279.743896484375,283.234375,296.12158203125,299.70135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33441.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982474207878113,1.0,0.0,0.0,3.854196071624756,3.854221820831299,9.911991583066992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9033203125,0.0,1752.2239990234375,1895.4371337890625,0.0,3387.242431640625,0.9491475224494934,1.0,0.0,3.0,1.0,0.0
18183480,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8349788784980774,0.4175870716571808,0.3785417973995209,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8725213408470154,0.4797467887401581,0.5249552130699158,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.8430846929550171,0.4307520389556885,0.3036059141159057,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7998058795928955,0.3645033240318298,0.3486911654472351,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.6968059539794922,0.2376089096069336,1.088737964630127,285.0339050292969,284.95001220703125,300.8800048828125,293.1437072753906,298.5777587890625,297.26953125,285.0333251953125,1.0,0.602563202381134,0.4852618873119354,0.4852618873119354,1.0,1.0,-3.0931615829467773,1.119550108909607,1.9736114740371704,0.4227946102619171,1.0,1.0,0.0,187.38409423828125,199.0,56277.41015625,0.0,2673.17724609375,1.0,279.743896484375,283.234375,296.12158203125,299.70135498046875,293.1499938964844,293.1499938964844,279.45001220703125,33441.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982474207878113,1.0,0.0,0.0,3.854196071624756,3.854221820831299,9.911991583066992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9033203125,0.0,1752.2239990234375,1895.4371337890625,0.0,3387.242431640625,0.9491475224494934,1.0,0.0,3.0,1.0,0.0
18183540,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8304448127746582,0.4174893498420715,0.3790114521980285,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8687487244606018,0.4820829629898071,0.5280230045318604,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8383966684341431,0.4306808412075043,0.3039244711399078,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7955066561698914,0.3651764690876007,0.3497434258460998,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6922039985656738,0.237265408039093,1.0888454914093018,284.8930969238281,284.95001220703125,300.95001220703125,293.16131591796875,298.59429931640625,297.2613830566406,284.894775390625,1.0,0.6053791046142578,0.4836818277835846,0.4836818277835846,1.0,1.0,-3.098727941513061,1.1185088157653809,1.9802190065383911,0.420743852853775,0.9046122431755066,0.9046122431755066,0.0,192.3866271972656,187.0,57299.3671875,0.0,2710.547607421875,1.0,279.4566650390625,283.0731506347656,296.1886901855469,299.90020751953125,293.1499938964844,293.1499938964844,279.1499938964844,38147.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076983332633972,1.0,0.0,0.0,3.7847886085510254,3.784814357757568,9.558209512761096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.17578125,0.0,1705.0196533203125,1895.4371337890625,0.0,3475.23095703125,0.9368876814842224,1.0,0.0,3.0,1.0,0.0
18183600,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8304448127746582,0.4174893498420715,0.3790114521980285,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8687487244606018,0.4820829629898071,0.5280230045318604,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8383966684341431,0.4306808412075043,0.3039244711399078,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7955066561698914,0.3651764690876007,0.3497434258460998,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.6922039985656738,0.237265408039093,1.0888454914093018,284.8930969238281,284.95001220703125,300.95001220703125,293.16131591796875,298.59429931640625,297.2613830566406,284.894775390625,1.0,0.6053791046142578,0.4836818277835846,0.4836818277835846,1.0,1.0,-3.098727941513061,1.1185088157653809,1.9802190065383911,0.420743852853775,0.9046122431755066,0.9046122431755066,0.0,192.3866271972656,187.0,57299.3671875,0.0,2710.547607421875,1.0,279.4566650390625,283.0731506347656,296.1886901855469,299.90020751953125,293.1499938964844,293.1499938964844,279.1499938964844,38147.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076983332633972,1.0,0.0,0.0,3.7847886085510254,3.784814357757568,9.558209512761096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.17578125,0.0,1705.0196533203125,1895.4371337890625,0.0,3475.23095703125,0.9368876814842224,1.0,0.0,3.0,1.0,0.0
18183660,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8324423432350159,0.4172046780586242,0.3785659670829773,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8725629448890686,0.4843030273914337,0.5302118062973022,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8405026793479919,0.4304703176021576,0.3036427199840545,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7982177734375,0.3657159805297851,0.3500982522964477,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6937997341156006,0.236811876296997,1.0861992835998535,284.8818359375,284.95001220703125,301.0203552246094,293.18084716796875,298.610595703125,297.2531433105469,284.88360595703125,1.0,0.6036649942398071,0.4821805357933044,0.4821805357933044,1.0,1.0,-3.097387313842773,1.114834547042847,1.9825528860092163,0.417394608259201,0.8298966884613037,0.8298966884613037,0.0,190.0455017089844,175.0,57360.5703125,0.0,2695.55078125,1.0,279.1582946777344,283.0409240722656,296.19097900390625,299.92218017578125,293.1499938964844,293.1499938964844,279.45001220703125,41253.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125978946685792,1.0,0.0,0.0,3.5290727615356445,3.5290966033935547,8.310258863275521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.42236328125,0.0,1440.752685546875,1895.4371337890625,0.0,3520.697509765625,0.8832966685295105,1.0,0.0,3.0,1.0,0.0
18183720,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8324423432350159,0.4172046780586242,0.3785659670829773,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8725629448890686,0.4843030273914337,0.5302118062973022,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8405026793479919,0.4304703176021576,0.3036427199840545,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7982177734375,0.3657159805297851,0.3500982522964477,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6937997341156006,0.236811876296997,1.0861992835998535,284.8818359375,284.95001220703125,301.0203552246094,293.18084716796875,298.610595703125,297.2531433105469,284.88360595703125,1.0,0.6036649942398071,0.4821805357933044,0.4821805357933044,1.0,1.0,-3.097387313842773,1.114834547042847,1.9825528860092163,0.417394608259201,0.8298966884613037,0.8298966884613037,0.0,190.0455017089844,175.0,57360.5703125,0.0,2695.55078125,1.0,279.1582946777344,283.0409240722656,296.19097900390625,299.92218017578125,293.1499938964844,293.1499938964844,279.45001220703125,41253.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125978946685792,1.0,0.0,0.0,3.5290727615356445,3.5290966033935547,8.310258863275521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.42236328125,0.0,1440.752685546875,1895.4371337890625,0.0,3520.697509765625,0.8832966685295105,1.0,0.0,3.0,1.0,0.0
18183780,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8410656452178955,0.4185177683830261,0.3791656494140625,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8836530447006226,0.4877952933311462,0.5333454608917236,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8492624759674072,0.4316326379776001,0.3040235340595245,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8075581192970276,0.3672843873500824,0.3510567545890808,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7013516426086426,0.2371143102645874,1.0853053331375122,285.00164794921875,284.95001220703125,301.09228515625,293.2025756835937,298.63677978515625,297.2592163085937,285.0014038085937,1.0,0.5998443365097046,0.4806792736053467,0.4806792736053467,1.0,1.0,-3.1019115447998047,1.1135154962539673,1.988396167755127,0.414980947971344,0.927172303199768,0.927172303199768,0.0,182.49256896972656,163.0,56747.7734375,0.0,2664.5185546875,1.0,279.4414367675781,283.1727905273437,296.1641845703125,299.7721862792969,293.1499938964844,293.1499938964844,279.1499938964844,33853.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007151126861572,1.0,0.0,0.0,3.63512659072876,3.635150194168091,8.817234515845485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.068359375,0.0,1500.6904296875,1895.4371337890625,0.0,3410.249755859375,0.9005796909332275,1.0,0.0,3.0,1.0,0.0
18183840,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8410656452178955,0.4185177683830261,0.3791656494140625,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8836530447006226,0.4877952933311462,0.5333454608917236,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8492624759674072,0.4316326379776001,0.3040235340595245,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8075581192970276,0.3672843873500824,0.3510567545890808,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7013516426086426,0.2371143102645874,1.0853053331375122,285.00164794921875,284.95001220703125,301.09228515625,293.2025756835937,298.63677978515625,297.2592163085937,285.0014038085937,1.0,0.5998443365097046,0.4806792736053467,0.4806792736053467,1.0,1.0,-3.1019115447998047,1.1135154962539673,1.988396167755127,0.414980947971344,0.927172303199768,0.927172303199768,0.0,182.49256896972656,163.0,56747.7734375,0.0,2664.5185546875,1.0,279.4414367675781,283.1727905273437,296.1641845703125,299.7721862792969,293.1499938964844,293.1499938964844,279.1499938964844,33853.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007151126861572,1.0,0.0,0.0,3.63512659072876,3.635150194168091,8.817234515845485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8890.068359375,0.0,1500.6904296875,1895.4371337890625,0.0,3410.249755859375,0.9005796909332275,1.0,0.0,3.0,1.0,0.0
18183900,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8466023206710815,0.4186905920505523,0.3794261813163757,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8906057476997375,0.4892100691795349,0.5349062085151672,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8549512624740601,0.4318747520446777,0.304222047328949,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8132520914077759,0.3678396940231323,0.3515558242797851,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7062569260597229,0.2371518909931183,1.0850684642791748,284.8798828125,284.95001220703125,301.12872314453125,293.2142028808594,298.6476135253906,297.2586364746094,284.8777160644531,1.0,0.5974969863891602,0.4799286425113678,0.4799286425113678,1.0,1.0,-3.1044161319732666,1.112932801246643,1.9914833307266235,0.4139126539230346,0.8437891006469727,0.8437891006469727,0.0,177.91371154785156,163.0,57609.76953125,0.0,2645.182861328125,1.0,279.1980895996094,283.0326538085937,296.2353820800781,300.00390625,293.1499938964844,293.1499938964844,279.1499938964844,38102.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060159921646118,1.0,0.0,0.0,3.595206022262573,3.5952301025390625,8.624638212495483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.8828125,0.0,1488.5523681640625,1895.4371337890625,0.0,3459.5947265625,0.8922758102416992,1.0,0.0,3.0,1.0,0.0
18183960,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8520756363868713,0.4186754822731018,0.3792482614517212,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8975771069526672,0.4904946088790893,0.536083459854126,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.8606584072113037,0.4319665729999542,0.3041567504405975,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.8187518119812012,0.3682804405689239,0.3517959415912628,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.711073637008667,0.2371076494455337,1.0840457677841189,284.912353515625,284.95001220703125,301.1654663085937,293.22625732421875,298.65753173828125,297.25634765625,284.9139099121094,1.0,0.5948087573051453,0.4792629480361938,0.4792629480361938,1.0,1.0,-3.1044156551361084,1.1115106344223022,1.9929050207138064,0.4125269055366516,0.8466891646385193,0.8466891646385193,0.0,173.29649353027344,151.0,57390.46484375,0.0,2620.73388671875,1.0,279.1581726074219,283.063720703125,296.2395324707031,299.9565124511719,293.1499938964844,293.1499938964844,279.45001220703125,38792.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072564244270324,1.0,0.0,0.0,3.511236906051636,3.511260271072388,8.226471095440502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.21240234375,0.0,1404.3013916015625,1895.4371337890625,0.0,3471.125,0.877011239528656,1.0,0.0,3.0,1.0,0.0
18184020,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8670545220375061,0.4197777807712555,0.3795801401138305,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9163990020751952,0.4939683079719543,0.5390939116477966,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.876083254814148,0.4331004619598388,0.3044599592685699,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8328036665916443,0.3698685765266418,0.3526885211467743,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7229501605033875,0.2375174015760421,1.0832319259643557,285.0119934082031,284.95001220703125,301.2395935058594,293.25164794921875,298.68414306640625,297.2616577148437,285.01092529296875,1.0,0.5891003608703613,0.4779315590858459,0.4779315590858459,1.0,1.0,-3.1084141731262207,1.1102919578552246,1.998122215270996,0.4103420674800873,0.9431560635566713,0.9431560635566713,0.0,162.53904724121094,139.0,56948.515625,0.0,2571.498046875,1.0,279.4414367675781,283.1747436523437,296.2245178222656,299.84307861328125,293.1499938964844,293.1499938964844,279.1499938964844,32967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981173634529114,1.0,0.0,0.0,3.6472537517547607,3.6472771167755127,8.876162382875918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5244140625,0.0,1507.4443359375,1895.4371337890625,0.0,3386.029052734375,0.902541995048523,1.0,0.0,3.0,1.0,0.0
18184080,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8670545220375061,0.4197777807712555,0.3795801401138305,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9163990020751952,0.4939683079719543,0.5390939116477966,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.876083254814148,0.4331004619598388,0.3044599592685699,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8328036665916443,0.3698685765266418,0.3526885211467743,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7229501605033875,0.2375174015760421,1.0832319259643557,285.0119934082031,284.95001220703125,301.2395935058594,293.25164794921875,298.68414306640625,297.2616577148437,285.01092529296875,1.0,0.5891003608703613,0.4779315590858459,0.4779315590858459,1.0,1.0,-3.1084141731262207,1.1102919578552246,1.998122215270996,0.4103420674800873,0.9431560635566713,0.9431560635566713,0.0,162.53904724121094,139.0,56948.515625,0.0,2571.498046875,1.0,279.4414367675781,283.1747436523437,296.2245178222656,299.84307861328125,293.1499938964844,293.1499938964844,279.1499938964844,32967.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981173634529114,1.0,0.0,0.0,3.6472537517547607,3.6472771167755127,8.876162382875918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.5244140625,0.0,1507.4443359375,1895.4371337890625,0.0,3386.029052734375,0.902541995048523,1.0,0.0,3.0,1.0,0.0
18184140,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8841747641563416,0.4196955859661102,0.3793945610523224,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9390819072723388,0.4965873658657074,0.5416878461837769,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8937338590621948,0.4333418607711792,0.3044917583465576,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8487606644630432,0.370811253786087,0.3533289134502411,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.735797643661499,0.2375302612781524,1.081843376159668,284.9073486328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7047424316406,297.2577209472656,284.9090576171875,1.0,0.582953929901123,0.476600170135498,0.476600170135498,1.0,1.0,-3.1100497245788574,1.1080924272537231,2.001957416534424,0.4078873693943023,0.8532573580741882,0.8532573580741882,0.0,151.6706085205078,127.0,57671.0390625,0.0,2517.00146484375,1.0,279.15771484375,283.0517578125,296.299072265625,300.03472900390625,293.1499938964844,293.1499938964844,279.45001220703125,38561.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061740636825562,1.0,0.0,0.0,3.538447141647339,3.538470506668091,8.35446655855776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.62353515625,0.0,1431.1446533203125,1895.4371337890625,0.0,3461.064208984375,0.8827643394470215,1.0,0.0,3.0,1.0,0.0
18184200,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8841747641563416,0.4196955859661102,0.3793945610523224,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9390819072723388,0.4965873658657074,0.5416878461837769,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8937338590621948,0.4333418607711792,0.3044917583465576,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8487606644630432,0.370811253786087,0.3533289134502411,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.735797643661499,0.2375302612781524,1.081843376159668,284.9073486328125,284.95001220703125,301.3144226074219,293.2784729003906,298.7047424316406,297.2577209472656,284.9090576171875,1.0,0.582953929901123,0.476600170135498,0.476600170135498,1.0,1.0,-3.1100497245788574,1.1080924272537231,2.001957416534424,0.4078873693943023,0.8532573580741882,0.8532573580741882,0.0,151.6706085205078,127.0,57671.0390625,0.0,2517.00146484375,1.0,279.15771484375,283.0517578125,296.299072265625,300.03472900390625,293.1499938964844,293.1499938964844,279.45001220703125,38561.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061740636825562,1.0,0.0,0.0,3.538447141647339,3.538470506668091,8.35446655855776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.62353515625,0.0,1431.1446533203125,1895.4371337890625,0.0,3461.064208984375,0.8827643394470215,1.0,0.0,3.0,1.0,0.0
18184260,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.906417191028595,0.4206587970256805,0.3795356750488281,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9657078981399536,0.5000455975532532,0.5446116924285889,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9172287583351136,0.4344481825828552,0.3047302961349487,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.869679868221283,0.3723815381526947,0.3541517257690429,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7524320483207703,0.2379565089941024,1.080901026725769,285.010498046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7311706542969,297.2626037597656,285.00946044921875,1.0,0.5765630006790161,0.4752752780914306,0.4752752780914306,1.0,1.0,-3.113411426544189,1.1065945625305176,2.006816864013672,0.4055541753768921,0.9500890970230104,0.9500890970230104,0.0,139.9742431640625,115.0,57202.015625,0.0,2461.340087890625,1.0,279.441650390625,283.1664428710937,296.2817687988281,299.9173278808594,293.1499938964844,293.1499938964844,279.1499938964844,32984.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974493741989136,1.0,0.0,0.0,3.67182731628418,3.671850919723511,8.996172482511611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3134765625,0.0,1534.8875732421875,1895.4371337890625,0.0,3379.797119140625,0.9080746173858644,1.0,0.0,3.0,1.0,0.0
18184320,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.906417191028595,0.4206587970256805,0.3795356750488281,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9657078981399536,0.5000455975532532,0.5446116924285889,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9172287583351136,0.4344481825828552,0.3047302961349487,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.869679868221283,0.3723815381526947,0.3541517257690429,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7524320483207703,0.2379565089941024,1.080901026725769,285.010498046875,284.95001220703125,301.3896179199219,293.3064880371094,298.7311706542969,297.2626037597656,285.00946044921875,1.0,0.5765630006790161,0.4752752780914306,0.4752752780914306,1.0,1.0,-3.113411426544189,1.1065945625305176,2.006816864013672,0.4055541753768921,0.9500890970230104,0.9500890970230104,0.0,139.9742431640625,115.0,57202.015625,0.0,2461.340087890625,1.0,279.441650390625,283.1664428710937,296.2817687988281,299.9173278808594,293.1499938964844,293.1499938964844,279.1499938964844,32984.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974493741989136,1.0,0.0,0.0,3.67182731628418,3.671850919723511,8.996172482511611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.3134765625,0.0,1534.8875732421875,1895.4371337890625,0.0,3379.797119140625,0.9080746173858644,1.0,0.0,3.0,1.0,0.0
18184380,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.9334996342658995,0.4204850792884826,0.3792732954025268,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.989997923374176,0.5025571584701538,0.5470976829528809,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9452158212661744,0.4346831142902374,0.3047603368759155,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8935261964797974,0.3732857406139374,0.3547585606575012,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7717028260231018,0.2379920184612274,1.079617619514465,284.9017944335937,284.95001220703125,301.4619140625,293.3343200683594,298.7508544921875,297.2588806152344,284.904052734375,1.0,0.5702718496322632,0.474003404378891,0.474003404378891,1.0,1.0,-3.1149256229400635,1.1044400930404663,2.0104856491088867,0.4031736552715301,0.8569905757904053,0.8569905757904053,0.0,129.00148010253906,115.0,57936.078125,0.0,2405.912841796875,1.0,279.1586608886719,283.0403137207031,296.3571472167969,300.1123352050781,293.1499938964844,293.1499938964844,279.1499938964844,38734.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055508971214294,1.0,0.0,0.0,3.5654475688934326,3.565471172332764,8.482451221425436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.775390625,0.0,1461.101806640625,1895.4371337890625,0.0,3455.26953125,0.8888227939605713,1.0,0.0,3.0,1.0,0.0
18184440,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9347050189971924,0.4204831421375274,0.3792439997196197,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9909341335296632,0.5026661157608032,0.5471847653388977,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9464126825332642,0.4346965253353119,0.3047500848770141,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8945838212966919,0.3733253479003906,0.3547720313072204,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7725674510002136,0.2379935681819915,1.079524278640747,284.904052734375,284.95001220703125,301.4649353027344,293.33551025390625,298.751708984375,297.2587890625,284.9059143066406,1.0,0.5699998140335083,0.4739503860473633,0.4739503860473633,1.0,1.0,-3.114872932434082,1.1043044328689575,2.010568618774414,0.4030482172966003,0.8572438955307007,0.8572438955307007,0.0,128.5537872314453,103.0,57933.98828125,0.0,2403.435302734375,1.0,279.1575012207031,283.0418701171875,296.3564758300781,300.1091613769531,293.1499938964844,293.1499938964844,279.45001220703125,38615.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905541181564331,1.0,0.0,0.0,3.5631778240203857,3.563201427459717,8.471655519315391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.7685546875,0.0,1457.809326171875,1895.4371337890625,0.0,3455.178955078125,0.8882580399513245,1.0,0.0,3.0,1.0,0.0
18184500,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9492087364196776,0.4208375215530395,0.3791043162345886,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9990000128746032,0.5043805241584778,0.5448427796363831,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9605472087860109,0.4351728558540344,0.3047650754451751,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9076656699180604,0.3740453720092773,0.3550839424133301,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7832128405570984,0.2381592392921447,1.078811764717102,285.02130126953125,284.95001220703125,301.5025329589844,293.3503112792969,298.7640075683594,297.2604064941406,285.0228271484375,1.0,0.5664494633674622,0.4732879400253296,0.4732879400253296,1.0,1.0,-3.112011194229126,1.101703405380249,2.010307788848877,0.401393860578537,0.9396353960037231,0.9396353960037231,0.0,123.33264923095705,103.0,57196.28515625,0.0,2370.178955078125,1.0,279.39971923828125,283.1714782714844,296.31591796875,299.9178161621094,293.1499938964844,293.1499938964844,279.45001220703125,33849.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991044163703918,1.0,0.0,0.0,3.619041681289673,3.619065046310425,8.739377221900213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.8505859375,0.0,1483.04443359375,1895.4371337890625,0.0,3395.234619140625,0.89851975440979,1.0,0.0,3.0,1.0,0.0
18184560,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9591947197914124,0.4212791919708252,0.3793981373310089,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9990000128746032,0.5072097182273865,0.5297200083732605,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.9700486660003662,0.4357398450374603,0.3050693869590759,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9179297685623168,0.374828577041626,0.3556985557079315,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7909127473831177,0.2383733540773391,1.079154372215271,284.9983215332031,284.95001220703125,301.5400390625,293.365234375,298.7790832519531,297.26739501953125,284.9957580566406,1.0,0.5621644258499146,0.4726542234420776,0.4726542234420776,1.0,1.0,-3.0978341102600098,1.0946828126907349,2.0031514167785645,0.3976366519927978,0.9451462626457214,0.9451462626457214,0.0,119.4638442993164,121.0,57183.29296875,0.0,2323.532470703125,1.0,279.4423828125,283.15167236328125,296.3384094238281,299.9821472167969,293.1499938964844,293.1499938964844,279.1499938964844,33311.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965520262718201,1.0,0.0,0.0,3.687425374984741,3.6874492168426514,9.072766715689796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8993.3818359375,0.0,1554.882080078125,1895.4371337890625,0.0,3371.42333984375,0.9115229845046996,1.0,0.0,3.0,1.0,0.0
18184620,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.95934396982193,0.4209443926811218,0.3793571889400482,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.513015627861023,0.5294278860092163,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9705244898796082,0.4359387457370758,0.3053623735904693,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9191107749938964,0.3757223188877105,0.3566912412643432,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7912185788154602,0.2384180128574371,1.0797752141952517,284.9048767089844,284.95001220703125,301.6146240234375,293.3954467773437,298.80914306640625,297.27880859375,284.90728759765625,1.0,0.5632543563842773,0.4713867604732513,0.4713867604732513,1.0,1.0,-3.0997731685638428,1.0927486419677734,2.0070245265960693,0.3946970999240875,0.8546454906463623,0.8546454906463623,0.0,119.44940948486328,139.0,57806.6640625,0.0,2327.053466796875,1.0,279.15753173828125,283.0428466796875,296.4100341796875,300.15283203125,293.1499938964844,293.1499938964844,279.45001220703125,38883.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032621383666992,1.0,0.0,0.0,3.554112911224365,3.5541365146636963,8.428605156041158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.73291015625,0.0,1450.0906982421875,1895.4371337890625,0.0,3433.973388671875,0.8866515159606934,1.0,0.0,3.0,1.0,0.0
18184680,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.95934396982193,0.4209443926811218,0.3793571889400482,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.513015627861023,0.5294278860092163,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9705244898796082,0.4359387457370758,0.3053623735904693,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.9191107749938964,0.3757223188877105,0.3566912412643432,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7912185788154602,0.2384180128574371,1.0797752141952517,284.9048767089844,284.95001220703125,301.6146240234375,293.3954467773437,298.80914306640625,297.27880859375,284.90728759765625,1.0,0.5632543563842773,0.4713867604732513,0.4713867604732513,1.0,1.0,-3.0997731685638428,1.0927486419677734,2.0070245265960693,0.3946970999240875,0.8546454906463623,0.8546454906463623,0.0,119.44940948486328,139.0,57806.6640625,0.0,2327.053466796875,1.0,279.15753173828125,283.0428466796875,296.4100341796875,300.15283203125,293.1499938964844,293.1499938964844,279.45001220703125,38883.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032621383666992,1.0,0.0,0.0,3.554112911224365,3.5541365146636963,8.428605156041158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.73291015625,0.0,1450.0906982421875,1895.4371337890625,0.0,3433.973388671875,0.8866515159606934,1.0,0.0,3.0,1.0,0.0
