time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184740,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9474364519119264,0.4217720329761505,0.3799691796302795,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5168869495391846,0.5488893985748291,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.959567666053772,0.437111347913742,0.3061052858829498,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.908111333847046,0.3773300945758819,0.3581730425357818,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7820934057235718,0.2389181554317474,1.0821890830993652,285.0262756347656,284.95001220703125,301.6884765625,293.4259338378906,298.83648681640625,297.2843322753906,285.0260314941406,1.0,0.5703583359718323,0.470119297504425,0.470119297504425,1.0,1.0,-3.126406669616699,1.1005393266677856,2.025867223739624,0.3962782919406891,0.9679985642433168,0.9679985642433168,0.0,124.7652587890625,157.0,57673.2421875,0.0,2405.07421875,1.0,279.4418029785156,283.16815185546875,296.40142822265625,300.0580139160156,293.1499938964844,293.1499938964844,279.1499938964844,32620.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944720029830933,1.0,0.0,0.0,3.699984312057495,3.700008392333984,9.1346748831711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2880859375,0.0,1563.8609619140625,1895.4371337890625,0.0,3352.003173828125,0.914276361465454,1.0,0.0,3.0,1.0,0.0
18184800,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9474364519119264,0.4217720329761505,0.3799691796302795,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.5168869495391846,0.5488893985748291,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.959567666053772,0.437111347913742,0.3061052858829498,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.908111333847046,0.3773300945758819,0.3581730425357818,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7820934057235718,0.2389181554317474,1.0821890830993652,285.0262756347656,284.95001220703125,301.6884765625,293.4259338378906,298.83648681640625,297.2843322753906,285.0260314941406,1.0,0.5703583359718323,0.470119297504425,0.470119297504425,1.0,1.0,-3.126406669616699,1.1005393266677856,2.025867223739624,0.3962782919406891,0.9679985642433168,0.9679985642433168,0.0,124.7652587890625,157.0,57673.2421875,0.0,2405.07421875,1.0,279.4418029785156,283.16815185546875,296.40142822265625,300.0580139160156,293.1499938964844,293.1499938964844,279.1499938964844,32620.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944720029830933,1.0,0.0,0.0,3.699984312057495,3.700008392333984,9.1346748831711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.2880859375,0.0,1563.8609619140625,1895.4371337890625,0.0,3352.003173828125,0.914276361465454,1.0,0.0,3.0,1.0,0.0
18184860,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9174068570137024,0.4212897717952728,0.3803294897079468,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9852898716926576,0.5172358751296997,0.5638542175292969,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9304693937301636,0.4372802674770355,0.3067822158336639,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8832264542579651,0.3781741559505462,0.3596568405628204,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7607998847961426,0.2388488054275512,1.084916114807129,284.9096374511719,284.95001220703125,301.7611999511719,293.4563903808594,298.84783935546875,297.2665405273437,284.9112854003906,1.0,0.5805985927581787,0.4688179790973663,0.4688179790973663,1.0,1.0,-3.1491000652313232,1.1065709590911863,2.0425291061401367,0.3977575004100799,0.8789652585983276,0.8789652585983276,0.0,136.9536895751953,175.0,58900.83203125,0.0,2513.09375,1.0,279.1571044921875,283.0250244140625,296.48651123046875,300.29547119140625,293.1499938964844,293.1499938964844,279.45001220703125,37716.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044118523597716,1.0,0.0,0.0,3.6384143829345694,3.638438701629639,8.833191031953902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.5546875,0.0,1533.1214599609375,1895.4371337890625,0.0,3444.673583984375,0.9039731621742249,1.0,0.0,3.0,1.0,0.0
18184920,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9174068570137024,0.4212897717952728,0.3803294897079468,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9852898716926576,0.5172358751296997,0.5638542175292969,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9304693937301636,0.4372802674770355,0.3067822158336639,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8832264542579651,0.3781741559505462,0.3596568405628204,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7607998847961426,0.2388488054275512,1.084916114807129,284.9096374511719,284.95001220703125,301.7611999511719,293.4563903808594,298.84783935546875,297.2665405273437,284.9112854003906,1.0,0.5805985927581787,0.4688179790973663,0.4688179790973663,1.0,1.0,-3.1491000652313232,1.1065709590911863,2.0425291061401367,0.3977575004100799,0.8789652585983276,0.8789652585983276,0.0,136.9536895751953,175.0,58900.83203125,0.0,2513.09375,1.0,279.1571044921875,283.0250244140625,296.48651123046875,300.29547119140625,293.1499938964844,293.1499938964844,279.45001220703125,37716.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044118523597716,1.0,0.0,0.0,3.6384143829345694,3.638438701629639,8.833191031953902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.5546875,0.0,1533.1214599609375,1895.4371337890625,0.0,3444.673583984375,0.9039731621742249,1.0,0.0,3.0,1.0,0.0
18184980,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.886324942111969,0.4216307997703552,0.3809505999088287,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.955801486968994,0.5194709300994873,0.5663008689880371,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8978238701820374,0.4381124377250671,0.3076376020908355,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8557528853416443,0.3794553279876709,0.3613065779209137,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7377455830574036,0.2389544993638992,1.08782958984375,285.0232849121094,284.95001220703125,301.83258056640625,293.48663330078125,298.8665771484375,297.2622375488281,285.02178955078125,1.0,0.5912376046180725,0.4675166606903076,0.4675166606903076,1.0,1.0,-3.158207416534424,1.1072553396224976,2.050952196121216,0.3963048160076141,0.9878579378128052,0.9878579378128052,0.0,153.11558532714844,193.0,58447.0859375,0.0,2618.416748046875,1.0,279.4432067871094,283.1490478515625,296.4687194824219,300.1832580566406,293.1499938964844,293.1499938964844,279.1499938964844,32735.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972375988960266,1.0,0.0,0.0,3.7718327045440674,3.771857500076294,9.492883350503688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.603515625,0.0,1647.7403564453125,1895.4371337890625,0.0,3377.821044921875,0.9302469491958618,1.0,0.0,3.0,1.0,0.0
18185040,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.886324942111969,0.4216307997703552,0.3809505999088287,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.955801486968994,0.5194709300994873,0.5663008689880371,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8978238701820374,0.4381124377250671,0.3076376020908355,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8557528853416443,0.3794553279876709,0.3613065779209137,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7377455830574036,0.2389544993638992,1.08782958984375,285.0232849121094,284.95001220703125,301.83258056640625,293.48663330078125,298.8665771484375,297.2622375488281,285.02178955078125,1.0,0.5912376046180725,0.4675166606903076,0.4675166606903076,1.0,1.0,-3.158207416534424,1.1072553396224976,2.050952196121216,0.3963048160076141,0.9878579378128052,0.9878579378128052,0.0,153.11558532714844,193.0,58447.0859375,0.0,2618.416748046875,1.0,279.4432067871094,283.1490478515625,296.4687194824219,300.1832580566406,293.1499938964844,293.1499938964844,279.1499938964844,32735.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972375988960266,1.0,0.0,0.0,3.7718327045440674,3.771857500076294,9.492883350503688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.603515625,0.0,1647.7403564453125,1895.4371337890625,0.0,3377.821044921875,0.9302469491958618,1.0,0.0,3.0,1.0,0.0
18185100,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8732876181602478,0.4213087558746338,0.3812773823738098,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9412364363670348,0.5204944014549255,0.5679923295974731,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8846972584724426,0.4381594061851501,0.3080973923206329,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8442368507385254,0.37981978058815,0.362164169549942,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.728021502494812,0.2388343065977096,1.0894211530685425,284.8838195800781,284.95001220703125,301.86767578125,293.5015563964844,298.87469482421875,297.258544921875,284.87939453125,1.0,0.5968039631843567,0.4668660163879394,0.4668660163879394,1.0,1.0,-3.163872241973877,1.1080100536346436,2.0558621883392334,0.395894706249237,0.8972225785255432,0.8972225785255432,0.0,161.5288848876953,193.0,59576.8671875,0.0,2675.017822265625,1.0,279.19482421875,282.9880676269531,296.5392150878906,300.4298095703125,293.1499938964844,293.1499938964844,279.1499938964844,36330.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903997242450714,1.0,0.0,0.0,3.762974500656128,3.7629997730255127,9.448347668694624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.6923828125,0.0,1665.078369140625,1895.4371337890625,0.0,3440.8154296875,0.9289316534996032,1.0,0.0,3.0,1.0,0.0
18185160,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8604000210762024,0.4207116663455963,0.3811237514019012,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.926147162914276,0.521375834941864,0.5693494081497192,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8716950416564941,0.437968909740448,0.3082587420940399,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8330039978027344,0.379991739988327,0.362718790769577,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7181879878044128,0.2385622411966323,1.0900609493255615,284.8974304199219,284.95001220703125,301.9023132324219,293.5163879394531,298.8808898925781,297.2530822753906,284.89959716796875,1.0,0.6022909283638,0.4660700261592865,0.4660700261592865,1.0,1.0,-3.1667394638061523,1.1073540449142456,2.0593855381011963,0.3946745097637176,0.8845235705375671,0.8845235705375671,0.0,170.52316284179688,211.0,59417.75,0.0,2729.339111328125,1.0,279.1568298339844,283.003662109375,296.54302978515625,300.3895874023437,293.1499938964844,293.1499938964844,279.45001220703125,38239.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064117074012756,1.0,0.0,0.0,3.689427137374878,3.689451932907105,9.082620522349316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8308.3984375,0.0,1594.4127197265625,1895.4371337890625,0.0,3463.273681640625,0.915812373161316,1.0,0.0,3.0,1.0,0.0
18185220,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8400995135307312,0.4208801686763763,0.3815881013870239,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.902545690536499,0.5243560075759888,0.5729770064353943,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.851016640663147,0.4387120604515075,0.3090557157993316,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8147014379501343,0.3811580538749695,0.364271879196167,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7005013823509216,0.2385420650243759,1.0924770832061768,285.0223083496094,284.95001220703125,301.9700622558594,293.54541015625,298.90045166015625,297.2538452148437,285.0210266113281,1.0,0.6134641766548157,0.464478075504303,0.464478075504303,1.0,1.0,-3.176812171936035,1.1076887845993042,2.0691232681274414,0.3927189409732818,0.9972765445709229,0.9972765445709229,0.0,188.0069274902344,214.0,58900.1640625,0.0,2844.438720703125,1.0,279.44354248046875,283.1383056640625,296.5237731933594,300.26788330078125,293.1499938964844,293.1499938964844,279.1499938964844,33021.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983704447746277,1.0,0.0,0.0,3.812124252319336,3.8121492862701416,9.696776714918087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1904296875,0.0,1697.8555908203125,1895.4371337890625,0.0,3388.3896484375,0.9395602941513062,1.0,0.0,3.0,1.0,0.0
18185280,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8400995135307312,0.4208801686763763,0.3815881013870239,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.902545690536499,0.5243560075759888,0.5729770064353943,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.851016640663147,0.4387120604515075,0.3090557157993316,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8147014379501343,0.3811580538749695,0.364271879196167,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7005013823509216,0.2385420650243759,1.0924770832061768,285.0223083496094,284.95001220703125,301.9700622558594,293.54541015625,298.90045166015625,297.2538452148437,285.0210266113281,1.0,0.6134641766548157,0.464478075504303,0.464478075504303,1.0,1.0,-3.176812171936035,1.1076887845993042,2.0691232681274414,0.3927189409732818,0.9972765445709229,0.9972765445709229,0.0,188.0069274902344,214.0,58900.1640625,0.0,2844.438720703125,1.0,279.44354248046875,283.1383056640625,296.5237731933594,300.26788330078125,293.1499938964844,293.1499938964844,279.1499938964844,33021.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983704447746277,1.0,0.0,0.0,3.812124252319336,3.8121492862701416,9.696776714918087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.1904296875,0.0,1697.8555908203125,1895.4371337890625,0.0,3388.3896484375,0.9395602941513062,1.0,0.0,3.0,1.0,0.0
18185340,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8284032940864563,0.4198387563228607,0.3814374804496765,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8904948234558105,0.5264325737953186,0.5760643482208252,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8394001126289368,0.4385218024253845,0.309478223323822,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8035823106765747,0.3816227316856384,0.3653888404369354,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6896863579750061,0.2380811423063278,1.093293309211731,284.893310546875,284.95001220703125,302.0355834960937,293.5735168457031,298.9134216308594,297.2464904785156,284.8955078125,1.0,0.6203033328056335,0.462886095046997,0.462886095046997,1.0,1.0,-3.1827046871185303,1.1063292026519775,2.0763754844665527,0.3902832567691803,0.8905719518661499,0.8905719518661499,0.0,199.62759399414065,202.0,59836.77734375,0.0,2919.661376953125,1.0,279.1561584472656,282.9902648925781,296.59814453125,300.4725952148437,293.1499938964844,293.1499938964844,279.45001220703125,38418.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071360230445862,1.0,0.0,0.0,3.727580547332764,3.727605819702149,9.271444127989524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.263671875,0.0,1639.682861328125,1895.4371337890625,0.0,3470.006103515625,0.9243208765983582,1.0,0.0,3.0,1.0,0.0
18185400,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8284032940864563,0.4198387563228607,0.3814374804496765,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8904948234558105,0.5264325737953186,0.5760643482208252,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8394001126289368,0.4385218024253845,0.309478223323822,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8035823106765747,0.3816227316856384,0.3653888404369354,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.6896863579750061,0.2380811423063278,1.093293309211731,284.893310546875,284.95001220703125,302.0355834960937,293.5735168457031,298.9134216308594,297.2464904785156,284.8955078125,1.0,0.6203033328056335,0.462886095046997,0.462886095046997,1.0,1.0,-3.1827046871185303,1.1063292026519775,2.0763754844665527,0.3902832567691803,0.8905719518661499,0.8905719518661499,0.0,199.62759399414065,202.0,59836.77734375,0.0,2919.661376953125,1.0,279.1561584472656,282.9902648925781,296.59814453125,300.4725952148437,293.1499938964844,293.1499938964844,279.45001220703125,38418.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071360230445862,1.0,0.0,0.0,3.727580547332764,3.727605819702149,9.271444127989524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.263671875,0.0,1639.682861328125,1895.4371337890625,0.0,3470.006103515625,0.9243208765983582,1.0,0.0,3.0,1.0,0.0
18185460,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8277124166488647,0.4199841320514679,0.3812291622161865,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8914086818695068,0.5294919610023499,0.5790271162986755,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8391064405441284,0.4392993748188019,0.3097964823246002,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.803658127784729,0.3827991783618927,0.3662726283073425,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6889984607696533,0.2380799800157547,1.0925720930099487,285.0198669433594,284.95001220703125,302.0985412597656,293.60040283203125,298.93218994140625,297.24871826171875,285.0185241699219,1.0,0.6207026243209839,0.4615050554275512,0.4615050554275512,1.0,1.0,-3.1861252784729004,1.1044667959213257,2.0816586017608643,0.387667566537857,1.0,1.0,0.0,200.34283447265625,190.0,59178.390625,0.0,2930.6845703125,1.0,279.4437561035156,283.12890625,296.576904296875,300.3418273925781,293.1499938964844,293.1499938964844,279.1499938964844,33283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898731529712677,1.0,0.0,0.0,3.839961290359497,3.839986801147461,9.838910273174406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6279296875,0.0,1733.5780029296875,1895.4371337890625,0.0,3391.757080078125,0.9460177421569824,1.0,0.0,3.0,1.0,0.0
18185520,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8277124166488647,0.4199841320514679,0.3812291622161865,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8914086818695068,0.5294919610023499,0.5790271162986755,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8391064405441284,0.4392993748188019,0.3097964823246002,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.803658127784729,0.3827991783618927,0.3662726283073425,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6889984607696533,0.2380799800157547,1.0925720930099487,285.0198669433594,284.95001220703125,302.0985412597656,293.60040283203125,298.93218994140625,297.24871826171875,285.0185241699219,1.0,0.6207026243209839,0.4615050554275512,0.4615050554275512,1.0,1.0,-3.1861252784729004,1.1044667959213257,2.0816586017608643,0.387667566537857,1.0,1.0,0.0,200.34283447265625,190.0,59178.390625,0.0,2930.6845703125,1.0,279.4437561035156,283.12890625,296.576904296875,300.3418273925781,293.1499938964844,293.1499938964844,279.1499938964844,33283.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898731529712677,1.0,0.0,0.0,3.839961290359497,3.839986801147461,9.838910273174406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.6279296875,0.0,1733.5780029296875,1895.4371337890625,0.0,3391.757080078125,0.9460177421569824,1.0,0.0,3.0,1.0,0.0
18185580,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8319639563560486,0.4190240204334259,0.3805214166641235,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8983454704284668,0.5316690802574158,0.5814778804779053,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8440024852752686,0.4392294585704803,0.3098163604736328,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8090724349021912,0.3833613097667694,0.3668229579925537,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.693118155002594,0.2377455681562423,1.0908125638961792,284.8903503417969,284.95001220703125,302.15869140625,293.6258850097656,298.944580078125,297.24322509765625,284.8921813964844,1.0,0.6178946495056152,0.4601239860057831,0.4601239860057831,1.0,1.0,-3.1864173412323,1.1013692617416382,2.085047960281372,0.384700208902359,0.8924611806869507,0.8924611806869507,0.0,195.53805541992188,178.0,60016.74609375,0.0,2905.1787109375,1.0,279.1568908691406,282.9820251464844,296.64727783203125,300.5357971191406,293.1499938964844,293.1499938964844,279.45001220703125,38574.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069201946258544,1.0,0.0,0.0,3.747716903686523,3.7477424144744873,9.371882470077252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5478515625,0.0,1664.404296875,1895.4371337890625,0.0,3468.0,0.9289649724960328,1.0,0.0,3.0,1.0,0.0
18185640,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8319639563560486,0.4190240204334259,0.3805214166641235,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8983454704284668,0.5316690802574158,0.5814778804779053,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8440024852752686,0.4392294585704803,0.3098163604736328,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8090724349021912,0.3833613097667694,0.3668229579925537,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.693118155002594,0.2377455681562423,1.0908125638961792,284.8903503417969,284.95001220703125,302.15869140625,293.6258850097656,298.944580078125,297.24322509765625,284.8921813964844,1.0,0.6178946495056152,0.4601239860057831,0.4601239860057831,1.0,1.0,-3.1864173412323,1.1013692617416382,2.085047960281372,0.384700208902359,0.8924611806869507,0.8924611806869507,0.0,195.53805541992188,178.0,60016.74609375,0.0,2905.1787109375,1.0,279.1568908691406,282.9820251464844,296.64727783203125,300.5357971191406,293.1499938964844,293.1499938964844,279.45001220703125,38574.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069201946258544,1.0,0.0,0.0,3.747716903686523,3.7477424144744873,9.371882470077252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5478515625,0.0,1664.404296875,1895.4371337890625,0.0,3468.0,0.9289649724960328,1.0,0.0,3.0,1.0,0.0
18185700,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8354394435882568,0.4190253913402557,0.3800810277462005,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9034470915794371,0.5331544280052185,0.5826079249382019,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8478718996047974,0.4395762383937835,0.309756338596344,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8130584955215454,0.3839239180088043,0.3670098185539245,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6964226365089417,0.2377545684576034,1.0895483493804932,285.02081298828125,284.95001220703125,302.1876220703125,293.63800048828125,298.95269775390625,297.2441101074219,285.02398681640625,1.0,0.6156903505325317,0.4594334661960602,0.4594334661960602,1.0,1.0,-3.18569564819336,1.0994895696640017,2.0862059593200684,0.3829391300678253,0.9810720682144164,0.9810720682144164,0.0,191.8060913085937,178.0,59130.2109375,0.0,2883.41064453125,1.0,279.4042358398437,283.1282958984375,296.6042175292969,300.3312683105469,293.1499938964844,293.1499938964844,279.45001220703125,34396.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005553722381592,1.0,0.0,0.0,3.786824941635132,3.7868499755859375,9.568498171574902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.4599609375,0.0,1678.33984375,1895.4371337890625,0.0,3408.7607421875,0.9365088939666748,1.0,0.0,3.0,1.0,0.0
18185760,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8405494093894958,0.4192799031734466,0.380078911781311,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9106691479682922,0.5348584055900574,0.5841718316078186,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8534014821052551,0.4401593506336212,0.3099787533283233,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8184381723403931,0.3846757709980011,0.3674785494804382,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7011504173278809,0.2379170656204223,1.089154839515686,285.0185546875,284.95001220703125,302.2157287597656,293.6496887207031,298.9623718261719,297.247314453125,285.0173645019531,1.0,0.6132991909980774,0.4588146507740021,0.4588146507740021,1.0,1.0,-3.18768310546875,1.0988104343414309,2.08887267112732,0.3818012177944183,1.0,1.0,0.0,187.1051177978516,166.0,59286.03515625,0.0,2861.96142578125,1.0,279.4437255859375,283.1238098144531,296.6243591308594,300.3978271484375,293.1499938964844,293.1499938964844,279.1499938964844,33466.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981837034225464,1.0,0.0,0.0,3.851986169815064,3.8520116806030273,9.90062744676834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.880859375,0.0,1749.705322265625,1895.4371337890625,0.0,3386.647705078125,0.9489110112190248,1.0,0.0,3.0,1.0,0.0
18185820,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8512760400772095,0.4184008538722992,0.3792685568332672,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9268423318862916,0.5371307730674744,0.5865157246589661,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8652071952819824,0.4402121305465698,0.3099483251571655,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8295252323150635,0.3853524625301361,0.3679520189762115,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7110632061958313,0.2377381175756454,1.0872089862823486,284.88995361328125,284.95001220703125,302.2693176269531,293.67156982421875,298.9736022949219,297.24322509765625,284.8918151855469,1.0,0.6077510118484497,0.4575769901275635,0.4575769901275635,1.0,1.0,-3.1873619556427,1.0957833528518677,2.091578483581543,0.3790056407451629,0.893616795539856,0.893616795539856,0.0,177.40452575683594,154.0,60103.71875,0.0,2808.549560546875,1.0,279.1568298339844,282.97802734375,296.69195556640625,300.5873718261719,293.1499938964844,293.1499938964844,279.45001220703125,38655.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061550498008728,1.0,0.0,0.0,3.756922721862793,3.756948232650757,9.417980777470802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.662109375,0.0,1675.8607177734375,1895.4371337890625,0.0,3460.8876953125,0.9310833811759948,1.0,0.0,3.0,1.0,0.0
18185880,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8512760400772095,0.4184008538722992,0.3792685568332672,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9268423318862916,0.5371307730674744,0.5865157246589661,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8652071952819824,0.4402121305465698,0.3099483251571655,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8295252323150635,0.3853524625301361,0.3679520189762115,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7110632061958313,0.2377381175756454,1.0872089862823486,284.88995361328125,284.95001220703125,302.2693176269531,293.67156982421875,298.9736022949219,297.24322509765625,284.8918151855469,1.0,0.6077510118484497,0.4575769901275635,0.4575769901275635,1.0,1.0,-3.1873619556427,1.0957833528518677,2.091578483581543,0.3790056407451629,0.893616795539856,0.893616795539856,0.0,177.40452575683594,154.0,60103.71875,0.0,2808.549560546875,1.0,279.1568298339844,282.97802734375,296.69195556640625,300.5873718261719,293.1499938964844,293.1499938964844,279.45001220703125,38655.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061550498008728,1.0,0.0,0.0,3.756922721862793,3.756948232650757,9.417980777470802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.662109375,0.0,1675.8607177734375,1895.4371337890625,0.0,3460.8876953125,0.9310833811759948,1.0,0.0,3.0,1.0,0.0
18185940,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8658023476600647,0.4187006652355194,0.3787729144096374,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.947480320930481,0.5403911471366882,0.5891705751419067,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.880902886390686,0.4412304162979126,0.3100996911525726,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8438374400138855,0.3867527842521667,0.3685894608497619,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7229530215263367,0.2380310148000717,1.0856343507766724,285.0193786621094,284.95001220703125,302.3192443847656,293.6913452148437,298.9895324707031,297.2481384277344,285.0182189941406,1.0,0.6016544103622437,0.4563393294811249,0.4563393294811249,1.0,1.0,-3.188587188720703,1.0933618545532229,2.0952253341674805,0.3762206435203552,1.0,1.0,0.0,166.3181610107422,142.0,59352.0546875,0.0,2750.760498046875,1.0,279.4439392089844,283.12127685546875,296.666015625,300.4455261230469,293.1499938964844,293.1499938964844,279.1499938964844,33552.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974193930625916,1.0,0.0,0.0,3.8590145111083984,3.8590400218963614,9.936790092979209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.8486328125,0.0,1759.0201416015625,1895.4371337890625,0.0,3379.517578125,0.9504663348197936,1.0,0.0,3.0,1.0,0.0
18186000,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8658023476600647,0.4187006652355194,0.3787729144096374,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.947480320930481,0.5403911471366882,0.5891705751419067,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.880902886390686,0.4412304162979126,0.3100996911525726,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8438374400138855,0.3867527842521667,0.3685894608497619,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7229530215263367,0.2380310148000717,1.0856343507766724,285.0193786621094,284.95001220703125,302.3192443847656,293.6913452148437,298.9895324707031,297.2481384277344,285.0182189941406,1.0,0.6016544103622437,0.4563393294811249,0.4563393294811249,1.0,1.0,-3.188587188720703,1.0933618545532229,2.0952253341674805,0.3762206435203552,1.0,1.0,0.0,166.3181610107422,142.0,59352.0546875,0.0,2750.760498046875,1.0,279.4439392089844,283.12127685546875,296.666015625,300.4455261230469,293.1499938964844,293.1499938964844,279.1499938964844,33552.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974193930625916,1.0,0.0,0.0,3.8590145111083984,3.8590400218963614,9.936790092979209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.8486328125,0.0,1759.0201416015625,1895.4371337890625,0.0,3379.517578125,0.9504663348197936,1.0,0.0,3.0,1.0,0.0
18186060,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8825762867927551,0.4178394973278045,0.3779318332672119,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9687213897705078,0.5426924228668213,0.5914939641952515,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8988843560218811,0.4413380324840545,0.3100725710391998,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.860482394695282,0.3874824345111847,0.3690653145313263,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7358954548835754,0.2379429638385772,1.0838654041290283,284.8898620605469,284.95001220703125,302.3651428222656,293.7087097167969,298.9983215332031,297.2445068359375,284.8917236328125,1.0,0.5952714085578918,0.455127477645874,0.455127477645874,1.0,1.0,-3.188427209854126,1.090434193611145,2.0979931354522705,0.3734590709209442,0.8951026201248169,0.8951026201248169,0.0,155.19268798828125,130.0,60170.171875,0.0,2689.916259765625,1.0,279.1567687988281,282.9747314453125,296.7295837402344,300.6308898925781,293.1499938964844,293.1499938964844,279.45001220703125,38656.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054901003837584,1.0,0.0,0.0,3.764295101165772,3.764320611953736,9.454979590373114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5234375,0.0,1684.5860595703125,1895.4371337890625,0.0,3454.7041015625,0.9327197670936584,1.0,0.0,3.0,1.0,0.0
18186120,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8825762867927551,0.4178394973278045,0.3779318332672119,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9687213897705078,0.5426924228668213,0.5914939641952515,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8988843560218811,0.4413380324840545,0.3100725710391998,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.860482394695282,0.3874824345111847,0.3690653145313263,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7358954548835754,0.2379429638385772,1.0838654041290283,284.8898620605469,284.95001220703125,302.3651428222656,293.7087097167969,298.9983215332031,297.2445068359375,284.8917236328125,1.0,0.5952714085578918,0.455127477645874,0.455127477645874,1.0,1.0,-3.188427209854126,1.090434193611145,2.0979931354522705,0.3734590709209442,0.8951026201248169,0.8951026201248169,0.0,155.19268798828125,130.0,60170.171875,0.0,2689.916259765625,1.0,279.1567687988281,282.9747314453125,296.7295837402344,300.6308898925781,293.1499938964844,293.1499938964844,279.45001220703125,38656.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054901003837584,1.0,0.0,0.0,3.764295101165772,3.764320611953736,9.454979590373114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.5234375,0.0,1684.5860595703125,1895.4371337890625,0.0,3454.7041015625,0.9327197670936584,1.0,0.0,3.0,1.0,0.0
18186180,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9042253494262696,0.4181374907493591,0.3774077892303467,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9909144639968872,0.545966625213623,0.5941294431686401,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9231573939323424,0.4423892498016357,0.3102263510227203,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.882063627243042,0.388915479183197,0.3697058856487274,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7524880170822144,0.2383003085851669,1.0824583768844604,285.0199584960937,284.95001220703125,302.40673828125,293.7234802246094,299.01141357421875,297.2495422363281,285.0188293457031,1.0,0.5886917114257812,0.4539155960083008,0.4539155960083008,1.0,1.0,-3.1898062229156494,1.0881088972091677,2.1016974449157715,0.3707064390182495,1.0,1.0,0.0,143.3448944091797,118.0,59397.46875,0.0,2628.22216796875,1.0,279.4439697265625,283.1189880371094,296.69891357421875,300.4833374023437,293.1499938964844,293.1499938964844,279.1499938964844,33625.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969134092330933,1.0,0.0,0.0,3.864322900772095,3.8643486499786377,9.96414655674016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7392578125,0.0,1766.128173828125,1895.4371337890625,0.0,3374.796142578125,0.9516767859458924,1.0,0.0,3.0,1.0,0.0
18186240,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9042253494262696,0.4181374907493591,0.3774077892303467,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9909144639968872,0.545966625213623,0.5941294431686401,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9231573939323424,0.4423892498016357,0.3102263510227203,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.882063627243042,0.388915479183197,0.3697058856487274,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7524880170822144,0.2383003085851669,1.0824583768844604,285.0199584960937,284.95001220703125,302.40673828125,293.7234802246094,299.01141357421875,297.2495422363281,285.0188293457031,1.0,0.5886917114257812,0.4539155960083008,0.4539155960083008,1.0,1.0,-3.1898062229156494,1.0881088972091677,2.1016974449157715,0.3707064390182495,1.0,1.0,0.0,143.3448944091797,118.0,59397.46875,0.0,2628.22216796875,1.0,279.4439697265625,283.1189880371094,296.69891357421875,300.4833374023437,293.1499938964844,293.1499938964844,279.1499938964844,33625.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969134092330933,1.0,0.0,0.0,3.864322900772095,3.8643486499786377,9.96414655674016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.7392578125,0.0,1766.128173828125,1895.4371337890625,0.0,3374.796142578125,0.9516767859458924,1.0,0.0,3.0,1.0,0.0
18186300,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.91664457321167,0.4178400337696075,0.3772410452365875,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.5472609996795654,0.5933560729026794,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9368634819984436,0.4425738751888275,0.3103859722614288,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8937792181968689,0.3893830776214599,0.3701237440109253,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7616764903068542,0.2383483201265335,1.0822125673294067,284.87908935546875,284.95001220703125,302.42584228515625,293.72979736328125,299.0151062011719,297.2489318847656,284.8741455078125,1.0,0.5853209495544434,0.4533096551895141,0.4533096551895141,1.0,1.0,-3.1890170574188232,1.086336374282837,2.1026806831359863,0.3695169985294342,0.9134103655815125,0.9134103655815125,0.0,137.79571533203125,118.0,60439.93359375,0.0,2596.61181640625,1.0,279.193603515625,282.9571838378906,296.76141357421875,300.7164001464844,293.1499938964844,293.1499938964844,279.1499938964844,36803.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903126060962677,1.0,0.0,0.0,3.84851336479187,3.848539352416992,9.882783160719557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0927734375,0.0,1771.7803955078125,1895.4371337890625,0.0,3432.706298828125,0.9485709071159364,1.0,0.0,3.0,1.0,0.0
18186360,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9239736199378968,0.417199045419693,0.3766354024410248,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.5490527749061584,0.5807281732559204,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9447013139724731,0.4424482882022857,0.3102714717388153,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.900753378868103,0.3895980715751648,0.3702768683433532,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7670984268188477,0.2382048666477203,1.081281304359436,284.8788146972656,284.95001220703125,302.4437561035156,293.7353820800781,299.0177917480469,297.2486877441406,284.88043212890625,1.0,0.5811145305633545,0.4527296423912048,0.4527296423912048,1.0,1.0,-3.174234628677368,1.0792715549468994,2.0949630737304688,0.365846574306488,0.8876046538352966,0.8876046538352966,0.0,134.0863494873047,106.0,59986.9140625,0.0,2547.236328125,1.0,279.1561584472656,282.9652099609375,296.75665283203125,300.6562805175781,293.1499938964844,293.1499938964844,279.45001220703125,39108.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905025839805603,1.0,0.0,0.0,3.761352777481079,3.761378288269043,9.440204280508624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.0615234375,0.0,1684.5859375,1895.4371337890625,0.0,3450.385986328125,0.9321834444999696,1.0,0.0,3.0,1.0,0.0
18186420,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9434890747070312,0.4172398447990417,0.3760898113250732,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.5567575693130493,0.5493575930595398,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9639499187469482,0.4432848989963531,0.3104376196861267,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.919910490512848,0.3908416926860809,0.370952844619751,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.781419575214386,0.2384668439626693,1.0803804397583008,284.99151611328125,284.95001220703125,302.4759216308594,293.74420166015625,299.037841796875,297.2728881835937,284.9893493652344,1.0,0.5715180039405823,0.4515696167945862,0.4515696167945862,1.0,1.0,-3.140711069107056,1.0636544227600098,2.077056646347046,0.3577171564102173,0.9770941734313964,0.9770941734313964,0.0,125.52877044677734,109.0,58700.21484375,0.0,2436.46923828125,1.0,279.44384765625,283.1016540527344,296.71343994140625,300.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,34245.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952045440673828,1.0,0.0,0.0,3.837734699249268,3.837760210037232,9.82750293587742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4833984375,0.0,1738.4310302734375,1895.4371337890625,0.0,3358.843994140625,0.9460458159446716,1.0,0.0,3.0,1.0,0.0
18186480,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9434890747070312,0.4172398447990417,0.3760898113250732,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.5567575693130493,0.5493575930595398,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9639499187469482,0.4432848989963531,0.3104376196861267,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.919910490512848,0.3908416926860809,0.370952844619751,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.781419575214386,0.2384668439626693,1.0803804397583008,284.99151611328125,284.95001220703125,302.4759216308594,293.74420166015625,299.037841796875,297.2728881835937,284.9893493652344,1.0,0.5715180039405823,0.4515696167945862,0.4515696167945862,1.0,1.0,-3.140711069107056,1.0636544227600098,2.077056646347046,0.3577171564102173,0.9770941734313964,0.9770941734313964,0.0,125.52877044677734,109.0,58700.21484375,0.0,2436.46923828125,1.0,279.44384765625,283.1016540527344,296.71343994140625,300.46759033203125,293.1499938964844,293.1499938964844,279.1499938964844,34245.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952045440673828,1.0,0.0,0.0,3.837734699249268,3.837760210037232,9.82750293587742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.4833984375,0.0,1738.4310302734375,1895.4371337890625,0.0,3358.843994140625,0.9460458159446716,1.0,0.0,3.0,1.0,0.0
18186540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9553170800209044,0.4162424802780151,0.3753244280815124,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.565789520740509,0.5300478339195251,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9753204584121704,0.4432898759841919,0.3105048835277557,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9334081411361694,0.3914758861064911,0.3715733289718628,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7909751534461975,0.2384650409221649,1.080070734024048,284.8819885253906,284.95001220703125,302.5028991699219,293.7496643066406,299.05889892578125,297.3001403808594,284.884521484375,1.0,0.56610506772995,0.4504095911979675,0.4504095911979675,1.0,1.0,-3.1200368404388428,1.0530071258544922,2.0670297145843506,0.3513990044593811,0.8657678961753845,0.8657678961753845,0.0,120.44961547851562,127.0,58936.3125,0.0,2370.334228515625,1.0,279.15655517578125,282.9842834472656,296.75933837890625,300.5928039550781,293.1499938964844,293.1499938964844,279.45001220703125,40021.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009454250335692,1.0,0.0,0.0,3.6768007278442383,3.676825761795044,9.020559446071276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8603515625,0.0,1593.5018310546875,1895.4371337890625,0.0,3412.395751953125,0.9145291447639464,1.0,0.0,3.0,1.0,0.0
