time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9553170800209044,0.4162424802780151,0.3753244280815124,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9990000128746032,0.565789520740509,0.5300478339195251,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9753204584121704,0.4432898759841919,0.3105048835277557,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9334081411361694,0.3914758861064911,0.3715733289718628,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7909751534461975,0.2384650409221649,1.080070734024048,284.8819885253906,284.95001220703125,302.5028991699219,293.7496643066406,299.05889892578125,297.3001403808594,284.884521484375,1.0,0.56610506772995,0.4504095911979675,0.4504095911979675,1.0,1.0,-3.1200368404388428,1.0530071258544922,2.0670297145843506,0.3513990044593811,0.8657678961753845,0.8657678961753845,0.0,120.44961547851562,127.0,58936.3125,0.0,2370.334228515625,1.0,279.15655517578125,282.9842834472656,296.75933837890625,300.5928039550781,293.1499938964844,293.1499938964844,279.45001220703125,40021.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009454250335692,1.0,0.0,0.0,3.6768007278442383,3.676825761795044,9.020559446071276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.8603515625,0.0,1593.5018310546875,1895.4371337890625,0.0,3412.395751953125,0.9145291447639464,1.0,0.0,3.0,1.0,0.0
18186660,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.952128291130066,0.416547030210495,0.3752962648868561,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.5740730166435242,0.5349275469779968,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9730610251426696,0.4443758428096771,0.3110575079917907,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9312288165092468,0.3929386436939239,0.3727449476718902,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7889754772186279,0.2390371710062027,1.0820013284683228,285.0167236328125,284.95001220703125,302.5244140625,293.7515563964844,299.0825500488281,297.32647705078125,285.0160522460937,1.0,0.5688453912734985,0.4499886929988861,0.4499886929988861,1.0,1.0,-3.129455327987671,1.0556153059005735,2.0738401412963867,0.3513375222682953,0.9781431555747986,0.9781431555747986,0.0,121.8561019897461,145.0,58353.77734375,0.0,2395.569091796875,1.0,279.443359375,283.129150390625,296.7210388183594,300.4374694824219,293.1499938964844,293.1499938964844,279.1499938964844,33486.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909553289413452,1.0,0.0,0.0,3.784983396530152,3.785008430480957,9.559194040775765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.1015625,0.0,1669.0938720703125,1895.4371337890625,0.0,3319.140625,0.9337737560272216,1.0,0.0,3.0,1.0,0.0
18186720,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.952128291130066,0.416547030210495,0.3752962648868561,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.5740730166435242,0.5349275469779968,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9730610251426696,0.4443758428096771,0.3110575079917907,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9312288165092468,0.3929386436939239,0.3727449476718902,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7889754772186279,0.2390371710062027,1.0820013284683228,285.0167236328125,284.95001220703125,302.5244140625,293.7515563964844,299.0825500488281,297.32647705078125,285.0160522460937,1.0,0.5688453912734985,0.4499886929988861,0.4499886929988861,1.0,1.0,-3.129455327987671,1.0556153059005735,2.0738401412963867,0.3513375222682953,0.9781431555747986,0.9781431555747986,0.0,121.8561019897461,145.0,58353.77734375,0.0,2395.569091796875,1.0,279.443359375,283.129150390625,296.7210388183594,300.4374694824219,293.1499938964844,293.1499938964844,279.1499938964844,33486.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909553289413452,1.0,0.0,0.0,3.784983396530152,3.785008430480957,9.559194040775765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9230.1015625,0.0,1669.0938720703125,1895.4371337890625,0.0,3319.140625,0.9337737560272216,1.0,0.0,3.0,1.0,0.0
18186780,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.936045229434967,0.4157163202762604,0.3750770092010498,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.5778602957725525,0.5593382120132446,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9591543078422546,0.4445507824420929,0.3115492165088653,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9163607954978944,0.3937201201915741,0.3739151060581207,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7776184678077698,0.2391684800386428,1.0843747854232788,284.91143798828125,284.95001220703125,302.5401611328125,293.7496337890625,299.08575439453125,297.3224182128906,284.9141845703125,1.0,0.5771004557609558,0.4495677649974823,0.4495677649974823,1.0,1.0,-3.159548759460449,1.0661557912826538,2.093393087387085,0.3549287617206573,0.8914291262626648,0.8914291262626648,0.0,128.48568725585938,163.0,59548.3984375,0.0,2488.556640625,1.0,279.1564025878906,282.9983215332031,296.7762756347656,300.6324462890625,293.1499938964844,293.1499938964844,279.45001220703125,38086.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001140594482422,1.0,0.0,0.0,3.702081918716431,3.702106714248657,9.145034027824296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0859375,0.0,1607.7247314453125,1895.4371337890625,0.0,3404.6474609375,0.9186708331108092,1.0,0.0,3.0,1.0,0.0
18186840,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.936045229434967,0.4157163202762604,0.3750770092010498,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.5778602957725525,0.5593382120132446,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9591543078422546,0.4445507824420929,0.3115492165088653,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9163607954978944,0.3937201201915741,0.3739151060581207,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.7776184678077698,0.2391684800386428,1.0843747854232788,284.91143798828125,284.95001220703125,302.5401611328125,293.7496337890625,299.08575439453125,297.3224182128906,284.9141845703125,1.0,0.5771004557609558,0.4495677649974823,0.4495677649974823,1.0,1.0,-3.159548759460449,1.0661557912826538,2.093393087387085,0.3549287617206573,0.8914291262626648,0.8914291262626648,0.0,128.48568725585938,163.0,59548.3984375,0.0,2488.556640625,1.0,279.1564025878906,282.9983215332031,296.7762756347656,300.6324462890625,293.1499938964844,293.1499938964844,279.45001220703125,38086.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001140594482422,1.0,0.0,0.0,3.702081918716431,3.702106714248657,9.145034027824296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8367.0859375,0.0,1607.7247314453125,1895.4371337890625,0.0,3404.6474609375,0.9186708331108092,1.0,0.0,3.0,1.0,0.0
18186900,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.924968719482422,0.4157379269599914,0.37496218085289,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9990000128746032,0.578526496887207,0.5765517950057983,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.9489691257476808,0.4449786245822906,0.3117789626121521,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.9065892696380616,0.3943547308444977,0.3744832873344421,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7699264883995056,0.2393278628587722,1.0853583812713623,285.0467224121094,284.95001220703125,302.5458068847656,293.7471618652344,299.0833740234375,297.31494140625,285.0507202148437,1.0,0.5826863050460815,0.4493573009967804,0.4493573009967804,1.0,1.0,-3.1795408725738525,1.0733033418655396,2.1062374114990234,0.3574737906455993,0.9910019636154176,0.9910019636154176,0.0,133.2627410888672,163.0,58993.19140625,0.0,2553.275634765625,1.0,279.40338134765625,283.1431884765625,296.72412109375,300.4385681152344,293.1499938964844,293.1499938964844,279.45001220703125,33565.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950954079627991,1.0,0.0,0.0,3.7615866661071777,3.761611461639404,9.441379233976476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.5283203125,0.0,1642.1199951171875,1895.4371337890625,0.0,3357.824951171875,0.9303023219108582,1.0,0.0,3.0,1.0,0.0
18186960,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.9140323996543884,0.4159654676914215,0.3752967119216919,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.9990000128746032,0.5785362124443054,0.5951514840126038,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9382557272911072,0.4456099569797516,0.3123112618923187,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.055908203125,0.8973894715309143,0.3951464593410492,0.3753644227981567,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7622489333152771,0.2395750433206558,1.0872019529342651,285.0559387207031,284.95001220703125,302.54986572265625,293.7436828613281,299.0771484375,297.3052978515625,285.0564270019531,1.0,0.5890814065933228,0.4485625326633453,0.4485625326633453,1.0,1.0,-3.203298807144165,1.080549955368042,2.122748851776123,0.3593037128448486,1.0,1.0,0.0,138.65744018554688,181.0,59385.5625,0.0,2629.6455078125,1.0,279.443115234375,283.145751953125,296.7337341308594,300.5114440917969,293.1499938964844,293.1499938964844,279.1499938964844,33102.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944922089576721,1.0,0.0,0.0,3.83278489112854,3.832810163497925,9.802167824091157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.9873046875,0.0,1723.428955078125,1895.4371337890625,0.0,3352.19189453125,0.9442209005355836,1.0,0.0,3.0,1.0,0.0
18187020,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8867553472518921,0.4149277210235595,0.3752820789813995,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9920712113380432,0.5752267837524414,0.6280922889709473,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9084467887878418,0.4456202685832977,0.3129847347736358,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8724756836891174,0.3957512974739074,0.3767611980438232,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7419586181640625,0.2393538951873779,1.0898399353027344,284.9167175292969,284.95001220703125,302.5532531738281,293.7333984375,299.0481262207031,297.2652587890625,284.9168395996094,1.0,0.6028357744216919,0.4469729363918304,0.4469729363918304,1.0,1.0,-3.2424678802490234,1.091493844985962,2.150974035263061,0.3624199330806732,0.9315677881240844,0.9315677881240844,0.0,153.84132385253906,199.0,60992.37109375,0.0,2793.4736328125,1.0,279.1558532714844,282.9740905761719,296.7768249511719,300.7286071777344,293.1499938964844,293.1499938964844,278.8500061035156,36637.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068580865859984,1.0,0.0,0.0,3.818796157836914,3.818821907043457,9.73074861576606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.5400390625,0.0,1734.1876220703125,1895.4371337890625,0.0,3467.4228515625,0.9434995055198668,1.0,0.0,3.0,1.0,0.0
18187080,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8867553472518921,0.4149277210235595,0.3752820789813995,297.3974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.9920712113380432,0.5752267837524414,0.6280922889709473,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9084467887878418,0.4456202685832977,0.3129847347736358,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8724756836891174,0.3957512974739074,0.3767611980438232,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7419586181640625,0.2393538951873779,1.0898399353027344,284.9167175292969,284.95001220703125,302.5532531738281,293.7333984375,299.0481262207031,297.2652587890625,284.9168395996094,1.0,0.6028357744216919,0.4469729363918304,0.4469729363918304,1.0,1.0,-3.2424678802490234,1.091493844985962,2.150974035263061,0.3624199330806732,0.9315677881240844,0.9315677881240844,0.0,153.84132385253906,199.0,60992.37109375,0.0,2793.4736328125,1.0,279.1558532714844,282.9740905761719,296.7768249511719,300.7286071777344,293.1499938964844,293.1499938964844,278.8500061035156,36637.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068580865859984,1.0,0.0,0.0,3.818796157836914,3.818821907043457,9.73074861576606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9630.5400390625,0.0,1734.1876220703125,1895.4371337890625,0.0,3467.4228515625,0.9434995055198668,1.0,0.0,3.0,1.0,0.0
18187140,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8539656400680542,0.4132400155067444,0.3745530843734741,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9580270051956176,0.573606550693512,0.6262685060501099,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8747001886367798,0.444954365491867,0.3131481111049652,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8421214818954468,0.3957352936267853,0.3776110112667084,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7169836163520813,0.2385327965021133,1.0903804302215576,284.8772888183594,284.95001220703125,302.54998779296875,293.7185974121094,299.0208435058594,297.2351989746094,284.8795471191406,1.0,0.6145763397216797,0.4453833401203155,0.4453833401203155,1.0,1.0,-3.242525100708008,1.0876299142837524,2.154895067214966,0.3582054078578949,0.8416513800621033,0.8416513800621033,0.0,174.8787078857422,217.0,60978.0078125,0.0,2909.19384765625,1.0,278.8573913574219,282.9189147949219,296.7431640625,300.7227478027344,293.1499938964844,293.1499938964844,279.1499938964844,41058.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146518707275392,1.0,0.0,0.0,3.585676431655884,3.585700750350952,8.578976462558785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5517578125,0.0,1499.9547119140625,1895.4371337890625,0.0,3539.72314453125,0.8955203890800476,1.0,0.0,3.0,1.0,0.0
18187200,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8539656400680542,0.4132400155067444,0.3745530843734741,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9580270051956176,0.573606550693512,0.6262685060501099,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8747001886367798,0.444954365491867,0.3131481111049652,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8421214818954468,0.3957352936267853,0.3776110112667084,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7169836163520813,0.2385327965021133,1.0903804302215576,284.8772888183594,284.95001220703125,302.54998779296875,293.7185974121094,299.0208435058594,297.2351989746094,284.8795471191406,1.0,0.6145763397216797,0.4453833401203155,0.4453833401203155,1.0,1.0,-3.242525100708008,1.0876299142837524,2.154895067214966,0.3582054078578949,0.8416513800621033,0.8416513800621033,0.0,174.8787078857422,217.0,60978.0078125,0.0,2909.19384765625,1.0,278.8573913574219,282.9189147949219,296.7431640625,300.7227478027344,293.1499938964844,293.1499938964844,279.1499938964844,41058.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146518707275392,1.0,0.0,0.0,3.585676431655884,3.585700750350952,8.578976462558785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.5517578125,0.0,1499.9547119140625,1895.4371337890625,0.0,3539.72314453125,0.8955203890800476,1.0,0.0,3.0,1.0,0.0
18187260,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8290395736694336,0.4110440611839294,0.3734728693962097,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9260321259498596,0.5732725858688354,0.6266713738441467,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8486400842666626,0.4435151219367981,0.312863826751709,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8185397982597351,0.394520103931427,0.3775308728218078,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6935592889785767,0.2360379844903946,1.084740161895752,284.98370361328125,284.95001220703125,302.5427551269531,293.7015991210937,298.9952697753906,297.2113037109375,284.9830322265625,1.0,0.6249432563781738,0.4437390565872192,0.4437390565872192,1.0,1.0,-3.234436273574829,1.0805126428604126,2.153923511505127,0.3529501855373382,0.9232267141342164,0.9232267141342164,0.0,195.65509033203125,205.0,59930.875,0.0,3006.936767578125,1.0,279.1418151855469,283.0466613769531,296.6732788085937,300.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,34585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050042629241944,1.0,0.0,0.0,3.6683156490325928,3.668339490890503,8.978973369266896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.2607421875,0.0,1543.0079345703125,1895.4371337890625,0.0,3450.18505859375,0.9084161520004272,1.0,0.0,3.0,1.0,0.0
18187320,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8290395736694336,0.4110440611839294,0.3734728693962097,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9260321259498596,0.5732725858688354,0.6266713738441467,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8486400842666626,0.4435151219367981,0.312863826751709,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.8185397982597351,0.394520103931427,0.3775308728218078,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.6935592889785767,0.2360379844903946,1.084740161895752,284.98370361328125,284.95001220703125,302.5427551269531,293.7015991210937,298.9952697753906,297.2113037109375,284.9830322265625,1.0,0.6249432563781738,0.4437390565872192,0.4437390565872192,1.0,1.0,-3.234436273574829,1.0805126428604126,2.153923511505127,0.3529501855373382,0.9232267141342164,0.9232267141342164,0.0,195.65509033203125,205.0,59930.875,0.0,3006.936767578125,1.0,279.1418151855469,283.0466613769531,296.6732788085937,300.5082092285156,293.1499938964844,293.1499938964844,278.8500061035156,34585.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050042629241944,1.0,0.0,0.0,3.6683156490325928,3.668339490890503,8.978973369266896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9427.2607421875,0.0,1543.0079345703125,1895.4371337890625,0.0,3450.18505859375,0.9084161520004272,1.0,0.0,3.0,1.0,0.0
18187380,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.821407675743103,0.4088917374610901,0.371840089559555,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.917283535003662,0.5735380053520203,0.6272047162055969,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8412618637084961,0.442285805940628,0.3122142553329468,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8115226030349731,0.3936274349689483,0.3769309818744659,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6855503916740417,0.2341033667325973,1.0769033432006836,284.9009094238281,284.95001220703125,302.53436279296875,293.6848449707031,298.9737243652344,297.194580078125,284.9014892578125,1.0,0.6260127425193787,0.4420948028564453,0.4420948028564453,1.0,1.0,-3.222111463546753,1.0717946290969849,2.1503167152404785,0.3469922244548797,0.8362725377082825,0.8362725377082825,0.0,201.7510223388672,193.0,59999.83203125,0.0,3014.3408203125,1.0,278.8583679199219,282.9515075683594,296.69403076171875,300.6019897460937,293.1499938964844,293.1499938964844,279.1499938964844,39610.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910584270954132,1.0,0.0,0.0,3.503058195114136,3.503081560134888,8.188192168745445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.5595703125,0.0,1401.678466796875,1895.4371337890625,0.0,3502.025146484375,0.8758341670036316,1.0,0.0,3.0,1.0,0.0
18187440,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.821407675743103,0.4088917374610901,0.371840089559555,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.917283535003662,0.5735380053520203,0.6272047162055969,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8412618637084961,0.442285805940628,0.3122142553329468,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8115226030349731,0.3936274349689483,0.3769309818744659,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6855503916740417,0.2341033667325973,1.0769033432006836,284.9009094238281,284.95001220703125,302.53436279296875,293.6848449707031,298.9737243652344,297.194580078125,284.9014892578125,1.0,0.6260127425193787,0.4420948028564453,0.4420948028564453,1.0,1.0,-3.222111463546753,1.0717946290969849,2.1503167152404785,0.3469922244548797,0.8362725377082825,0.8362725377082825,0.0,201.7510223388672,193.0,59999.83203125,0.0,3014.3408203125,1.0,278.8583679199219,282.9515075683594,296.69403076171875,300.6019897460937,293.1499938964844,293.1499938964844,279.1499938964844,39610.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910584270954132,1.0,0.0,0.0,3.503058195114136,3.503081560134888,8.188192168745445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.5595703125,0.0,1401.678466796875,1895.4371337890625,0.0,3502.025146484375,0.8758341670036316,1.0,0.0,3.0,1.0,0.0
18187500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8214814066886902,0.4084699749946594,0.3711555600166321,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.9183135032653807,0.5743337869644165,0.6277003884315491,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8416227102279663,0.4422450363636017,0.3119730651378631,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8119398951530457,0.3936620950698852,0.3767238557338714,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.6852881908416748,0.2335376888513565,1.0734586715698242,285.0096130371094,284.95001220703125,302.5297546386719,293.676513671875,298.96728515625,297.1927490234375,285.0103759765625,1.0,0.6248534917831421,0.4412726461887359,0.4412726461887359,1.0,1.0,-3.217118263244629,1.0678861141204834,2.149232149124145,0.3440707325935364,0.910529375076294,0.910529375076294,0.0,200.9633331298828,193.0,59108.6953125,0.0,2999.44384765625,1.0,279.0980529785156,283.0767822265625,296.6351318359375,300.3763427734375,293.1499938964844,293.1499938964844,279.1499938964844,34549.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903688371181488,1.0,0.0,0.0,3.546316385269165,3.54633903503418,8.391667165597028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.1123046875,0.0,1410.302490234375,1895.4371337890625,0.0,3437.9404296875,0.8829084038734436,1.0,0.0,3.0,1.0,0.0
18187560,297.0826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.82363361120224,0.4082310795783996,0.3708248436450958,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9221323132514954,0.5753197073936462,0.6286107301712036,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8441047072410583,0.4423955678939819,0.3119764626026153,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8144137263298035,0.3938744366168976,0.3767812848091125,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.6869989037513733,0.2331639528274536,1.0710099935531616,284.99102783203125,284.95001220703125,302.5248718261719,293.66827392578125,298.96392822265625,297.193115234375,284.9896240234375,1.0,0.6230872273445129,0.4408759474754333,0.4408759474754333,1.0,1.0,-3.2147984504699707,1.065967679023743,2.1488308906555176,0.3425846993923187,0.9152599573135376,0.9152599573135376,0.0,198.408447265625,181.0,59128.63671875,0.0,2980.5283203125,1.0,279.14190673828125,283.0625915527344,296.637939453125,300.4166564941406,293.1499938964844,293.1499938964844,278.8500061035156,33876.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009702801704408,1.0,0.0,0.0,3.605722904205322,3.605746030807495,8.675169738125987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9315.9912109375,0.0,1468.770263671875,1895.4371337890625,0.0,3412.627197265625,0.8936039209365845,1.0,0.0,3.0,1.0,0.0
18187620,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8295978307723999,0.4067913889884949,0.3694735467433929,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9324640035629272,0.5764449834823608,0.6297124624252319,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8510391116142273,0.4419079422950744,0.3115631341934204,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8211668729782104,0.3937446177005768,0.3765060901641845,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6923633217811584,0.2322053760290146,1.0656238794326782,284.9067077636719,284.95001220703125,302.51434326171875,293.6518249511719,298.9524230957031,297.1869201660156,284.9071044921875,1.0,0.6180203557014465,0.4400825202465057,0.4400825202465057,1.0,1.0,-3.207026958465576,1.0610796213150024,2.145947456359864,0.3393923342227936,0.8321532607078552,0.8321532607078552,0.0,191.2308959960937,169.0,59372.72265625,0.0,2924.888671875,1.0,278.8588256835937,282.9640808105469,296.6649169921875,300.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,39103.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90744549036026,1.0,0.0,0.0,3.4567015171051025,3.456724166870117,7.972913635967416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.375,0.0,1350.548828125,1895.4371337890625,0.0,3472.881591796875,0.865155816078186,1.0,0.0,3.0,1.0,0.0
18187680,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8295978307723999,0.4067913889884949,0.3694735467433929,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9324640035629272,0.5764449834823608,0.6297124624252319,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8510391116142273,0.4419079422950744,0.3115631341934204,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8211668729782104,0.3937446177005768,0.3765060901641845,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6923633217811584,0.2322053760290146,1.0656238794326782,284.9067077636719,284.95001220703125,302.51434326171875,293.6518249511719,298.9524230957031,297.1869201660156,284.9071044921875,1.0,0.6180203557014465,0.4400825202465057,0.4400825202465057,1.0,1.0,-3.207026958465576,1.0610796213150024,2.145947456359864,0.3393923342227936,0.8321532607078552,0.8321532607078552,0.0,191.2308959960937,169.0,59372.72265625,0.0,2924.888671875,1.0,278.8588256835937,282.9640808105469,296.6649169921875,300.5298767089844,293.1499938964844,293.1499938964844,279.1499938964844,39103.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90744549036026,1.0,0.0,0.0,3.4567015171051025,3.456724166870117,7.972913635967416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.375,0.0,1350.548828125,1895.4371337890625,0.0,3472.881591796875,0.865155816078186,1.0,0.0,3.0,1.0,0.0
18187740,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8395431041717529,0.4064401686191559,0.3685604929924011,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9479458332061768,0.5785723924636841,0.6313022375106812,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8622971177101135,0.4423552453517914,0.311424970626831,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8316234946250916,0.3943645358085632,0.3765239715576172,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7014414072036743,0.2318278551101684,1.06141459941864,284.9918212890625,284.95001220703125,302.5028686523437,293.6355285644531,298.9471740722656,297.1900634765625,284.9909362792969,1.0,0.611894428730011,0.4392890930175781,0.4392890930175781,1.0,1.0,-3.2023775577545166,1.0573787689208984,2.144998788833618,0.3365066051483154,0.9095805287361144,0.9095805287361144,0.0,181.3426513671875,157.0,58632.49609375,0.0,2861.169677734375,1.0,279.1408996582031,283.06939697265625,296.60992431640625,300.3558349609375,293.1499938964844,293.1499938964844,278.8500061035156,33708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898729145526886,1.0,0.0,0.0,3.5677683353424072,3.567791223526001,8.493498171446845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.1708984375,0.0,1426.829345703125,1895.4371337890625,0.0,3391.7353515625,0.8851665258407593,1.0,0.0,3.0,1.0,0.0
18187800,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8395431041717529,0.4064401686191559,0.3685604929924011,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9479458332061768,0.5785723924636841,0.6313022375106812,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.8622971177101135,0.4423552453517914,0.311424970626831,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8316234946250916,0.3943645358085632,0.3765239715576172,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.7014414072036743,0.2318278551101684,1.06141459941864,284.9918212890625,284.95001220703125,302.5028686523437,293.6355285644531,298.9471740722656,297.1900634765625,284.9909362792969,1.0,0.611894428730011,0.4392890930175781,0.4392890930175781,1.0,1.0,-3.2023775577545166,1.0573787689208984,2.144998788833618,0.3365066051483154,0.9095805287361144,0.9095805287361144,0.0,181.3426513671875,157.0,58632.49609375,0.0,2861.169677734375,1.0,279.1408996582031,283.06939697265625,296.60992431640625,300.3558349609375,293.1499938964844,293.1499938964844,278.8500061035156,33708.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898729145526886,1.0,0.0,0.0,3.5677683353424072,3.567791223526001,8.493498171446845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.1708984375,0.0,1426.829345703125,1895.4371337890625,0.0,3391.7353515625,0.8851665258407593,1.0,0.0,3.0,1.0,0.0
18187860,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8512259125709534,0.4051825404167175,0.3672564327716827,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.964541494846344,0.579856276512146,0.6324489116668701,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8756089806556702,0.4420636892318725,0.3110609352588653,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8438224792480469,0.3944394290447235,0.3763326704502105,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7120078206062317,0.2312125712633133,1.0571166276931765,284.9083557128906,284.95001220703125,302.4904479980469,293.6192626953125,298.936279296875,297.18621826171875,284.9085693359375,1.0,0.6051567196846008,0.4383782148361206,0.4383782148361206,1.0,1.0,-3.196178913116455,1.052802324295044,2.143376588821411,0.3332476913928985,0.8281668424606323,0.8281668424606323,0.0,170.83963012695312,145.0,58931.60546875,0.0,2791.101806640625,1.0,278.8591003417969,282.97052001953125,296.6354675292969,300.47198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38921.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058053493499756,1.0,0.0,0.0,3.4261891841888428,3.4262115955352783,7.832780966054997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.216796875,0.0,1318.654052734375,1895.4371337890625,0.0,3457.635986328125,0.8582783937454224,1.0,0.0,3.0,1.0,0.0
18187920,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8512259125709534,0.4051825404167175,0.3672564327716827,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.964541494846344,0.579856276512146,0.6324489116668701,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8756089806556702,0.4420636892318725,0.3110609352588653,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8438224792480469,0.3944394290447235,0.3763326704502105,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7120078206062317,0.2312125712633133,1.0571166276931765,284.9083557128906,284.95001220703125,302.4904479980469,293.6192626953125,298.936279296875,297.18621826171875,284.9085693359375,1.0,0.6051567196846008,0.4383782148361206,0.4383782148361206,1.0,1.0,-3.196178913116455,1.052802324295044,2.143376588821411,0.3332476913928985,0.8281668424606323,0.8281668424606323,0.0,170.83963012695312,145.0,58931.60546875,0.0,2791.101806640625,1.0,278.8591003417969,282.97052001953125,296.6354675292969,300.47198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38921.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058053493499756,1.0,0.0,0.0,3.4261891841888428,3.4262115955352783,7.832780966054997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.216796875,0.0,1318.654052734375,1895.4371337890625,0.0,3457.635986328125,0.8582783937454224,1.0,0.0,3.0,1.0,0.0
18187980,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8669559955596924,0.4049305617809295,0.3663840591907501,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9830754995346068,0.582044780254364,0.6340492367744446,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.89305579662323,0.4426309764385223,0.3109672665596008,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8598797917366028,0.3951679170131683,0.3764043152332306,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7246057987213135,0.2310446202754974,1.053653120994568,284.9906921386719,284.95001220703125,302.4771423339844,293.60302734375,298.93072509765625,297.19049072265625,284.98980712890625,1.0,0.5981437563896179,0.4374673366546631,0.4374673366546631,1.0,1.0,-3.192604780197144,1.0492124557495115,2.143392562866211,0.3302101790904999,0.9035796523094176,0.9035796523094176,0.0,159.25682067871094,133.0,58237.34375,0.0,2720.72802734375,1.0,279.1406555175781,283.0729064941406,296.57916259765625,300.29986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33645.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974313139915466,1.0,0.0,0.0,3.5402591228485107,3.5402817726135254,8.363025472135632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8701171875,0.0,1397.384033203125,1895.4371337890625,0.0,3379.628662109375,0.8789432644844055,1.0,0.0,3.0,1.0,0.0
18188040,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8669559955596924,0.4049305617809295,0.3663840591907501,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9830754995346068,0.582044780254364,0.6340492367744446,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.89305579662323,0.4426309764385223,0.3109672665596008,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8598797917366028,0.3951679170131683,0.3764043152332306,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7246057987213135,0.2310446202754974,1.053653120994568,284.9906921386719,284.95001220703125,302.4771423339844,293.60302734375,298.93072509765625,297.19049072265625,284.98980712890625,1.0,0.5981437563896179,0.4374673366546631,0.4374673366546631,1.0,1.0,-3.192604780197144,1.0492124557495115,2.143392562866211,0.3302101790904999,0.9035796523094176,0.9035796523094176,0.0,159.25682067871094,133.0,58237.34375,0.0,2720.72802734375,1.0,279.1406555175781,283.0729064941406,296.57916259765625,300.29986572265625,293.1499938964844,293.1499938964844,278.8500061035156,33645.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974313139915466,1.0,0.0,0.0,3.5402591228485107,3.5402817726135254,8.363025472135632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.8701171875,0.0,1397.384033203125,1895.4371337890625,0.0,3379.628662109375,0.8789432644844055,1.0,0.0,3.0,1.0,0.0
18188100,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8759599328041077,0.4043833911418915,0.3659218549728393,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9920552968978882,0.5827377438545227,0.6348097920417786,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9028747081756592,0.4425777494907379,0.310920387506485,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8690977096557617,0.3952769339084625,0.3764443397521972,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7314589023590088,0.2308373898267746,1.0520973205566406,284.87237548828125,284.95001220703125,302.4701843261719,293.59490966796875,298.9256286621094,297.1893310546875,284.8716735839844,1.0,0.5946052670478821,0.4370118975639343,0.4370118975639343,1.0,1.0,-3.190970659255981,1.0474663972854614,2.1435043811798096,0.3288076221942901,0.8187697529792786,0.8187697529792786,0.0,153.44520568847656,133.0,58868.57421875,0.0,2685.788818359375,1.0,278.9005126953125,282.9416809082031,296.6247253417969,300.4975891113281,293.1499938964844,293.1499938964844,278.8500061035156,38725.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033100605010986,1.0,0.0,0.0,3.4832019805908203,3.483224868774414,8.095629482340883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.369140625,0.0,1374.8555908203125,1895.4371337890625,0.0,3434.419189453125,0.8676604628562927,1.0,0.0,3.0,1.0,0.0
18188160,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.884555995464325,0.4037667512893677,0.3651401400566101,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.5833699703216553,0.6343075633049011,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9127318859100342,0.4424497187137604,0.3106615841388702,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8780468106269836,0.3953175544738769,0.376263827085495,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7379982471466064,0.2305769026279449,1.0499482154846191,284.9096374511719,284.95001220703125,302.4630126953125,293.5867614746094,298.9197692871094,297.187255859375,284.9100952148437,1.0,0.5908721089363098,0.4365769922733307,0.4365769922733307,1.0,1.0,-3.186338424682617,1.044639229774475,2.1416990756988525,0.3270987272262573,0.8241882920265198,0.8241882920265198,0.0,148.0558319091797,121.0,58525.37109375,0.0,2647.2548828125,1.0,278.8591003417969,282.9766540527344,296.6044006347656,300.41583251953125,293.1499938964844,293.1499938964844,279.1499938964844,38957.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047356247901917,1.0,0.0,0.0,3.397510528564453,3.3975329399108887,7.702203106418892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.55859375,0.0,1290.5823974609375,1895.4371337890625,0.0,3447.685791015625,0.8520667552947998,1.0,0.0,3.0,1.0,0.0
18188220,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8978405594825745,0.4034160673618316,0.364396333694458,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.5877524018287659,0.6075215339660645,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9289302825927734,0.4429586231708526,0.3106914758682251,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8919711709022522,0.3959554731845855,0.3764694929122925,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7480702996253967,0.230400875210762,1.0474497079849243,284.9749450683594,284.95001220703125,302.4481201171875,293.5704345703125,298.9180603027344,297.2008056640625,284.9736328125,1.0,0.5817340016365051,0.435707151889801,0.435707151889801,1.0,1.0,-3.15506362915039,1.0307732820510864,2.1242904663085938,0.3203180730342865,0.883165717124939,0.883165717124939,0.0,139.64990234375,109.0,57451.7265625,0.0,2539.958251953125,1.0,279.1403503417969,283.06964111328125,296.54376220703125,300.2249755859375,293.1499938964844,293.1499938964844,279.45001220703125,34299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959224224090576,1.0,0.0,0.0,3.4951181411743164,3.495140552520752,8.151115480359294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.88671875,0.0,1355.401123046875,1895.4371337890625,0.0,3365.54638671875,0.8691499829292297,1.0,0.0,3.0,1.0,0.0
18188280,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.8978405594825745,0.4034160673618316,0.364396333694458,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.9990000128746032,0.5877524018287659,0.6075215339660645,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.9289302825927734,0.4429586231708526,0.3106914758682251,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.8919711709022522,0.3959554731845855,0.3764694929122925,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.7480702996253967,0.230400875210762,1.0474497079849243,284.9749450683594,284.95001220703125,302.4481201171875,293.5704345703125,298.9180603027344,297.2008056640625,284.9736328125,1.0,0.5817340016365051,0.435707151889801,0.435707151889801,1.0,1.0,-3.15506362915039,1.0307732820510864,2.1242904663085938,0.3203180730342865,0.883165717124939,0.883165717124939,0.0,139.64990234375,109.0,57451.7265625,0.0,2539.958251953125,1.0,279.1403503417969,283.06964111328125,296.54376220703125,300.2249755859375,293.1499938964844,293.1499938964844,279.45001220703125,34299.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959224224090576,1.0,0.0,0.0,3.4951181411743164,3.495140552520752,8.151115480359294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.88671875,0.0,1355.401123046875,1895.4371337890625,0.0,3365.54638671875,0.8691499829292297,1.0,0.0,3.0,1.0,0.0
18188340,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.915614902973175,0.4032476842403412,0.3639309704303741,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.595970869064331,0.5745064616203308,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9492793679237366,0.443692684173584,0.3109475076198578,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9098913073539734,0.3967649340629577,0.3768956661224365,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7614026665687561,0.2304476648569107,1.0459649562835691,285.0142822265625,284.95001220703125,302.4324951171875,293.553955078125,298.92840576171875,297.2332763671875,285.0101013183594,1.0,0.5713255405426025,0.4348373413085937,0.4348373413085937,1.0,1.0,-3.1187663078308105,1.0150632858276367,2.103703022003174,0.3124720156192779,0.959848940372467,0.959848940372467,0.0,130.2528839111328,97.0,56546.84375,0.0,2420.332763671875,1.0,279.44189453125,283.1377258300781,296.5279235839844,300.13824462890625,293.1499938964844,293.1499938964844,279.1499938964844,31931.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888166606426239,1.0,0.0,0.0,3.662086009979248,3.662109375,8.948501886152371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9287109375,0.0,1516.1124267578125,1895.4371337890625,0.0,3293.057373046875,0.904664933681488,1.0,0.0,3.0,1.0,0.0
18188400,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.915614902973175,0.4032476842403412,0.3639309704303741,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.595970869064331,0.5745064616203308,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9492793679237366,0.443692684173584,0.3109475076198578,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9098913073539734,0.3967649340629577,0.3768956661224365,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7614026665687561,0.2304476648569107,1.0459649562835691,285.0142822265625,284.95001220703125,302.4324951171875,293.553955078125,298.92840576171875,297.2332763671875,285.0101013183594,1.0,0.5713255405426025,0.4348373413085937,0.4348373413085937,1.0,1.0,-3.1187663078308105,1.0150632858276367,2.103703022003174,0.3124720156192779,0.959848940372467,0.959848940372467,0.0,130.2528839111328,97.0,56546.84375,0.0,2420.332763671875,1.0,279.44189453125,283.1377258300781,296.5279235839844,300.13824462890625,293.1499938964844,293.1499938964844,279.1499938964844,31931.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888166606426239,1.0,0.0,0.0,3.662086009979248,3.662109375,8.948501886152371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8964.9287109375,0.0,1516.1124267578125,1895.4371337890625,0.0,3293.057373046875,0.904664933681488,1.0,0.0,3.0,1.0,0.0
