time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188460,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9368780255317688,0.4016867578029632,0.3625450432300567,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.6054971218109131,0.539405345916748,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9700067043304444,0.4432205259799957,0.3106058835983276,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9320212602615356,0.3966237306594848,0.3766881227493286,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7769687175750732,0.2300101965665817,1.0431615114212036,284.8775634765625,284.95001220703125,302.41619873046875,293.537353515625,298.94024658203125,297.2655639648437,284.87921142578125,1.0,0.5598110556602478,0.4345854520797729,0.4345854520797729,1.0,1.0,-3.076382160186768,0.9985361099243164,2.077846050262451,0.3052858710289001,0.8349825143814087,0.8349825143814087,0.0,120.61959838867188,100.0,56484.95703125,0.0,2290.692138671875,1.0,279.15771484375,283.00250244140625,296.5572814941406,300.249755859375,293.1499938964844,293.1499938964844,279.45001220703125,39864.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965321779251099,1.0,0.0,0.0,3.508962392807007,3.508985757827759,8.215816933443421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.07421875,0.0,1409.6444091796875,1895.4371337890625,0.0,3371.23779296875,0.8770574927330017,1.0,0.0,3.0,1.0,0.0
18188520,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9368780255317688,0.4016867578029632,0.3625450432300567,297.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9990000128746032,0.6054971218109131,0.539405345916748,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9700067043304444,0.4432205259799957,0.3106058835983276,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9320212602615356,0.3966237306594848,0.3766881227493286,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7769687175750732,0.2300101965665817,1.0431615114212036,284.8775634765625,284.95001220703125,302.41619873046875,293.537353515625,298.94024658203125,297.2655639648437,284.87921142578125,1.0,0.5598110556602478,0.4345854520797729,0.4345854520797729,1.0,1.0,-3.076382160186768,0.9985361099243164,2.077846050262451,0.3052858710289001,0.8349825143814087,0.8349825143814087,0.0,120.61959838867188,100.0,56484.95703125,0.0,2290.692138671875,1.0,279.15771484375,283.00250244140625,296.5572814941406,300.249755859375,293.1499938964844,293.1499938964844,279.45001220703125,39864.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965321779251099,1.0,0.0,0.0,3.508962392807007,3.508985757827759,8.215816933443421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.07421875,0.0,1409.6444091796875,1895.4371337890625,0.0,3371.23779296875,0.8770574927330017,1.0,0.0,3.0,1.0,0.0
18188580,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9520634412765504,0.4013895094394684,0.3617795407772064,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.6167624592781067,0.5157578587532043,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9834663271903992,0.4438160061836242,0.3106535673141479,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.948279082775116,0.3972718417644501,0.3768731653690338,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7886408567428589,0.2301242500543594,1.0419366359710691,284.97674560546875,284.95001220703125,302.3993225097656,293.5205078125,298.9616394042969,297.3102111816406,284.9759521484375,1.0,0.5528873801231384,0.4343335926532745,0.4343335926532745,1.0,1.0,-3.0495190620422363,0.9878948330879213,2.06162428855896,0.3000580966472626,0.9079660773277284,0.9079660773277284,0.0,114.46588897705078,120.0,55426.05859375,0.0,2210.013671875,1.0,279.44122314453125,283.12469482421875,296.4877319335937,300.0377502441406,293.1499938964844,293.1499938964844,279.1499938964844,34302.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860374689102173,1.0,0.0,0.0,3.596431255340576,3.596454381942749,8.630516958874068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.998046875,0.0,1461.86962890625,1895.4371337890625,0.0,3273.131591796875,0.8919793963432312,1.0,0.0,3.0,1.0,0.0
18188640,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9520634412765504,0.4013895094394684,0.3617795407772064,297.51727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.6167624592781067,0.5157578587532043,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9834663271903992,0.4438160061836242,0.3106535673141479,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.948279082775116,0.3972718417644501,0.3768731653690338,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.7886408567428589,0.2301242500543594,1.0419366359710691,284.97674560546875,284.95001220703125,302.3993225097656,293.5205078125,298.9616394042969,297.3102111816406,284.9759521484375,1.0,0.5528873801231384,0.4343335926532745,0.4343335926532745,1.0,1.0,-3.0495190620422363,0.9878948330879213,2.06162428855896,0.3000580966472626,0.9079660773277284,0.9079660773277284,0.0,114.46588897705078,120.0,55426.05859375,0.0,2210.013671875,1.0,279.44122314453125,283.12469482421875,296.4877319335937,300.0377502441406,293.1499938964844,293.1499938964844,279.1499938964844,34302.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860374689102173,1.0,0.0,0.0,3.596431255340576,3.596454381942749,8.630516958874068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.998046875,0.0,1461.86962890625,1895.4371337890625,0.0,3273.131591796875,0.8919793963432312,1.0,0.0,3.0,1.0,0.0
18188700,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9524838328361512,0.4008986949920654,0.3615553975105285,297.5430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9990000128746032,0.621631920337677,0.5148144960403442,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.9841304421424866,0.443855345249176,0.3108177483081817,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.9491671323776244,0.3974015116691589,0.3771349489688873,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.7892091870307922,0.2301140874624252,1.0422179698944092,284.8628234863281,284.95001220703125,302.3906555175781,293.5119934082031,298.9693298339844,297.3266296386719,284.8627014160156,1.0,0.5531595945358276,0.4342076480388641,0.4342076480388641,1.0,1.0,-3.0490856170654297,0.9874595999717712,2.0616261959075928,0.299279123544693,0.8220399618148804,0.8220399618148804,0.0,114.22921752929688,120.0,56061.40234375,0.0,2208.029296875,1.0,279.1997985839844,282.9983215332031,296.5347595214844,300.2276306152344,293.1499938964844,293.1499938964844,279.1499938964844,39367.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891295313835144,1.0,0.0,0.0,3.528284311294556,3.5283079147338867,8.306545851155533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.6494140625,0.0,1426.2781982421875,1895.4371337890625,0.0,3322.3193359375,0.878100574016571,1.0,0.0,3.0,1.0,0.0
18188760,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9475852251052856,0.4003729522228241,0.3610852360725403,297.5556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.625359296798706,0.5213906168937683,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9805136919021606,0.4438531100749969,0.31082484126091,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.9447804689407348,0.3974875509738922,0.3772432208061218,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7857807874679565,0.2300617396831512,1.042208194732666,284.9104309082031,284.95001220703125,302.3818359375,293.50341796875,298.9726257324219,297.3353576660156,284.9124450683594,1.0,0.5552343726158142,0.4341440498828888,0.4341440498828888,1.0,1.0,-3.055508136749268,0.9897236227989196,2.065784454345703,0.2998379468917846,0.8325986266136169,0.8325986266136169,0.0,115.84971618652344,140.0,55904.37109375,0.0,2227.985107421875,1.0,279.1586608886719,283.0412292480469,296.51678466796875,300.1537475585937,293.1499938964844,293.1499938964844,279.45001220703125,39154.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892418384552002,1.0,0.0,0.0,3.440348625183105,3.44037127494812,7.897656360000838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.365234375,0.0,1334.43505859375,1895.4371337890625,0.0,3332.81689453125,0.8619260787963867,1.0,0.0,3.0,1.0,0.0
18188820,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9302622675895692,0.4003982245922088,0.3610891699790954,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6302642822265625,0.547147810459137,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9663708806037904,0.4448370039463043,0.3114970326423645,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9282569289207458,0.3983989357948303,0.3781437873840332,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7734629511833191,0.230350449681282,1.0441069602966309,285.01837158203125,284.95001220703125,302.3638916015625,293.48602294921875,298.97149658203125,297.3393859863281,285.01806640625,1.0,0.5638772249221802,0.4340168833732605,0.4340168833732605,1.0,1.0,-3.086587429046631,1.0010902881622314,2.0854971408843994,0.3037571907043457,0.9354205131530762,0.9354205131530762,0.0,122.63822174072266,158.0,55818.90234375,0.0,2320.0966796875,1.0,279.44091796875,283.154296875,296.4662780761719,300.0201416015625,293.1499938964844,293.1499938964844,279.1499938964844,32587.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846561312675476,1.0,0.0,0.0,3.593417167663574,3.593440055847168,8.616056561550067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4541015625,0.0,1445.9859619140625,1895.4371337890625,0.0,3260.19921875,0.890243411064148,1.0,0.0,3.0,1.0,0.0
18188880,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9302622675895692,0.4003982245922088,0.3610891699790954,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6302642822265625,0.547147810459137,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9663708806037904,0.4448370039463043,0.3114970326423645,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.9282569289207458,0.3983989357948303,0.3781437873840332,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7734629511833191,0.230350449681282,1.0441069602966309,285.01837158203125,284.95001220703125,302.3638916015625,293.48602294921875,298.97149658203125,297.3393859863281,285.01806640625,1.0,0.5638772249221802,0.4340168833732605,0.4340168833732605,1.0,1.0,-3.086587429046631,1.0010902881622314,2.0854971408843994,0.3037571907043457,0.9354205131530762,0.9354205131530762,0.0,122.63822174072266,158.0,55818.90234375,0.0,2320.0966796875,1.0,279.44091796875,283.154296875,296.4662780761719,300.0201416015625,293.1499938964844,293.1499938964844,279.1499938964844,32587.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846561312675476,1.0,0.0,0.0,3.593417167663574,3.593440055847168,8.616056561550067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.4541015625,0.0,1445.9859619140625,1895.4371337890625,0.0,3260.19921875,0.890243411064148,1.0,0.0,3.0,1.0,0.0
18188940,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9059824347496032,0.3993023633956909,0.360715389251709,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.6302201747894287,0.5859099626541138,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9435027241706848,0.4449096918106079,0.3119892179965973,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9051425457000732,0.3985701501369476,0.3788606524467468,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7563557624816895,0.2300703674554824,1.0453170537948608,284.923583984375,284.95001220703125,302.345458984375,293.4682922363281,298.9487609863281,297.3104248046875,284.9256286621094,1.0,0.5760969519615173,0.4338896870613098,0.4338896870613098,1.0,1.0,-3.129563331604004,1.016857385635376,2.112705945968628,0.309646874666214,0.8608904480934143,0.8608904480934143,0.0,133.2533416748047,176.0,57086.17578125,0.0,2456.892333984375,1.0,279.1579895019531,283.0310363769531,296.5056457519531,300.20758056640625,293.1499938964844,293.1499938964844,279.45001220703125,37516.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960756063461304,1.0,0.0,0.0,3.521880388259888,3.521903276443481,8.276419407593494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.80517578125,0.0,1406.19482421875,1895.4371337890625,0.0,3366.97607421875,0.8783496618270874,1.0,0.0,3.0,1.0,0.0
18189000,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9059824347496032,0.3993023633956909,0.360715389251709,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237060546875,0.9990000128746032,0.6302201747894287,0.5859099626541138,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.9435027241706848,0.4449096918106079,0.3119892179965973,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.9051425457000732,0.3985701501369476,0.3788606524467468,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.7563557624816895,0.2300703674554824,1.0453170537948608,284.923583984375,284.95001220703125,302.345458984375,293.4682922363281,298.9487609863281,297.3104248046875,284.9256286621094,1.0,0.5760969519615173,0.4338896870613098,0.4338896870613098,1.0,1.0,-3.129563331604004,1.016857385635376,2.112705945968628,0.309646874666214,0.8608904480934143,0.8608904480934143,0.0,133.2533416748047,176.0,57086.17578125,0.0,2456.892333984375,1.0,279.1579895019531,283.0310363769531,296.5056457519531,300.20758056640625,293.1499938964844,293.1499938964844,279.45001220703125,37516.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960756063461304,1.0,0.0,0.0,3.521880388259888,3.521903276443481,8.276419407593494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.80517578125,0.0,1406.19482421875,1895.4371337890625,0.0,3366.97607421875,0.8783496618270874,1.0,0.0,3.0,1.0,0.0
18189060,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8832097053527832,0.3991419970989227,0.3607358336448669,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.6274237036705017,0.6309425830841064,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9177431464195251,0.445816695690155,0.3127542734146118,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8831648826599121,0.3993178606033325,0.3798157572746277,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.739008903503418,0.2299604266881942,1.046515941619873,285.0359191894531,284.95001220703125,302.3266296386719,293.4501647949219,298.91558837890625,297.2728576660156,285.03533935546875,1.0,0.5906035304069519,0.4324349164962768,0.4324349164962768,1.0,1.0,-3.1801676750183105,1.0321890115737915,2.147978544235229,0.3133567571640014,0.977189600467682,0.977189600467682,0.0,146.4071807861328,194.0,57168.55859375,0.0,2626.110107421875,1.0,279.441650390625,283.1455383300781,296.4476318359375,300.0850830078125,293.1499938964844,293.1499938964844,279.1499938964844,31981.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918842673301697,1.0,0.0,0.0,3.6904759407043457,3.6904995441436768,9.08778474695282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.939453125,0.0,1548.264892578125,1895.4371337890625,0.0,3327.82470703125,0.9116501212120056,1.0,0.0,3.0,1.0,0.0
18189120,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8832097053527832,0.3991419970989227,0.3607358336448669,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.6274237036705017,0.6309425830841064,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9177431464195251,0.445816695690155,0.3127542734146118,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8831648826599121,0.3993178606033325,0.3798157572746277,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.739008903503418,0.2299604266881942,1.046515941619873,285.0359191894531,284.95001220703125,302.3266296386719,293.4501647949219,298.91558837890625,297.2728576660156,285.03533935546875,1.0,0.5906035304069519,0.4324349164962768,0.4324349164962768,1.0,1.0,-3.1801676750183105,1.0321890115737915,2.147978544235229,0.3133567571640014,0.977189600467682,0.977189600467682,0.0,146.4071807861328,194.0,57168.55859375,0.0,2626.110107421875,1.0,279.441650390625,283.1455383300781,296.4476318359375,300.0850830078125,293.1499938964844,293.1499938964844,279.1499938964844,31981.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918842673301697,1.0,0.0,0.0,3.6904759407043457,3.6904995441436768,9.08778474695282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.939453125,0.0,1548.264892578125,1895.4371337890625,0.0,3327.82470703125,0.9116501212120056,1.0,0.0,3.0,1.0,0.0
18189180,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8601483106613159,0.3978136777877807,0.3603670597076416,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9987777471542358,0.6208294034004211,0.6783701181411743,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.893160879611969,0.4457627534866333,0.3133217096328735,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8609414100646973,0.3992747664451599,0.3805457055568695,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7215092182159424,0.2292637079954147,1.0467839241027832,284.9158630371094,284.95001220703125,302.30743408203125,293.4315795898437,298.8701171875,297.2178649902344,284.9178466796875,1.0,0.6063235402107239,0.4309801459312439,0.4309801459312439,1.0,1.0,-3.231783151626587,1.0476027727127075,2.18418025970459,0.317306637763977,0.8895224928855896,0.8895224928855896,0.0,162.109375,212.0,58656.62109375,0.0,2816.045654296875,1.0,279.1568298339844,282.9958801269531,296.4792175292969,300.2810363769531,293.1499938964844,293.1499938964844,279.45001220703125,37115.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052380323410034,1.0,0.0,0.0,3.6505632400512695,3.650587558746338,8.892278628991335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1181640625,0.0,1542.1395263671875,1895.4371337890625,0.0,3452.359619140625,0.906312108039856,1.0,0.0,3.0,1.0,0.0
18189240,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8601483106613159,0.3978136777877807,0.3603670597076416,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.9987777471542358,0.6208294034004211,0.6783701181411743,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.893160879611969,0.4457627534866333,0.3133217096328735,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8609414100646973,0.3992747664451599,0.3805457055568695,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7215092182159424,0.2292637079954147,1.0467839241027832,284.9158630371094,284.95001220703125,302.30743408203125,293.4315795898437,298.8701171875,297.2178649902344,284.9178466796875,1.0,0.6063235402107239,0.4309801459312439,0.4309801459312439,1.0,1.0,-3.231783151626587,1.0476027727127075,2.18418025970459,0.317306637763977,0.8895224928855896,0.8895224928855896,0.0,162.109375,212.0,58656.62109375,0.0,2816.045654296875,1.0,279.1568298339844,282.9958801269531,296.4792175292969,300.2810363769531,293.1499938964844,293.1499938964844,279.45001220703125,37115.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052380323410034,1.0,0.0,0.0,3.6505632400512695,3.650587558746338,8.892278628991335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.1181640625,0.0,1542.1395263671875,1895.4371337890625,0.0,3452.359619140625,0.906312108039856,1.0,0.0,3.0,1.0,0.0
18189300,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8429656028747559,0.3974156379699707,0.3602787852287292,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9813416600227356,0.6182709336280823,0.6754962801933289,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8747453689575195,0.4459462463855743,0.3136782646179199,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8440974950790405,0.3993628621101379,0.3809983730316162,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7069425582885742,0.2288894951343536,1.0472294092178345,285.02459716796875,284.95001220703125,302.2977294921875,293.422119140625,298.8497009277344,297.19677734375,285.02667236328125,1.0,0.6128169298171997,0.4302527606487274,0.4302527606487274,1.0,1.0,-3.229654312133789,1.044923186302185,2.1847312450408936,0.315494567155838,0.968767523765564,0.968767523765564,0.0,174.49424743652344,212.0,57785.2734375,0.0,2880.3798828125,1.0,279.40240478515625,283.1215209960937,296.4130249023437,300.06805419921875,293.1499938964844,293.1499938964844,279.45001220703125,33518.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901316225528717,1.0,0.0,0.0,3.70662260055542,3.706646680831909,9.16748092549824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.8232421875,0.0,1578.22509765625,1895.4371337890625,0.0,3415.8505859375,0.9176412224769592,1.0,0.0,3.0,1.0,0.0
18189360,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.83026522397995,0.3971715569496155,0.3604553341865539,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.9657434225082396,0.6172758340835571,0.674200713634491,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.8610435724258423,0.446299284696579,0.3142190873622894,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8316450119018555,0.3995760083198547,0.3816093504428863,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6949663758277893,0.2286082208156585,1.0479159355163574,285.01031494140625,284.95001220703125,302.2879638671875,293.4125366210937,298.8366394042969,297.1868896484375,285.0083312988281,1.0,0.6190245151519775,0.4294198751449585,0.4294198751449585,1.0,1.0,-3.230717658996582,1.0432031154632568,2.187514543533325,0.3133713603019714,0.9827635288238524,0.9827635288238524,0.0,185.4801788330078,215.0,57889.77734375,0.0,2943.18603515625,1.0,279.4432067871094,283.1085205078125,296.4061584472656,300.1063232421875,293.1499938964844,293.1499938964844,279.1499938964844,32978.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005584120750427,1.0,0.0,0.0,3.777527093887329,3.777551889419556,9.52156824496342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.798828125,0.0,1656.3331298828125,1895.4371337890625,0.0,3408.789306640625,0.931695818901062,1.0,0.0,3.0,1.0,0.0
18189420,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8148303031921387,0.39546799659729,0.3597567975521087,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9454211592674256,0.6159425973892212,0.6731759905815125,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.845313549041748,0.4459479749202728,0.3145927786827087,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8169870376586914,0.3991566598415375,0.3820028901100158,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6804487109184265,0.2275764793157577,1.0465956926345823,284.8831787109375,284.95001220703125,302.26824951171875,293.3929748535156,298.8109130859375,297.1685791015625,284.88531494140625,1.0,0.6261717677116394,0.4277540743350982,0.4277540743350982,1.0,1.0,-3.228151321411133,1.037968993186951,2.190182447433472,0.3086335361003876,0.8681118488311768,0.8681118488311768,0.0,199.8168029785156,203.0,58412.74609375,0.0,3016.784423828125,1.0,279.1565246582031,282.9696044921875,296.4226989746094,300.2269897460937,293.1499938964844,293.1499938964844,279.45001220703125,39245.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910301685333252,1.0,0.0,0.0,3.6584794521331774,3.658504247665405,8.930886110647407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5185546875,0.0,1566.965576171875,1895.4371337890625,0.0,3499.4033203125,0.9095272421836852,1.0,0.0,3.0,1.0,0.0
18189480,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8148303031921387,0.39546799659729,0.3597567975521087,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9454211592674256,0.6159425973892212,0.6731759905815125,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.845313549041748,0.4459479749202728,0.3145927786827087,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8169870376586914,0.3991566598415375,0.3820028901100158,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.6804487109184265,0.2275764793157577,1.0465956926345823,284.8831787109375,284.95001220703125,302.26824951171875,293.3929748535156,298.8109130859375,297.1685791015625,284.88531494140625,1.0,0.6261717677116394,0.4277540743350982,0.4277540743350982,1.0,1.0,-3.228151321411133,1.037968993186951,2.190182447433472,0.3086335361003876,0.8681118488311768,0.8681118488311768,0.0,199.8168029785156,203.0,58412.74609375,0.0,3016.784423828125,1.0,279.1565246582031,282.9696044921875,296.4226989746094,300.2269897460937,293.1499938964844,293.1499938964844,279.45001220703125,39245.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910301685333252,1.0,0.0,0.0,3.6584794521331774,3.658504247665405,8.930886110647407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.5185546875,0.0,1566.965576171875,1895.4371337890625,0.0,3499.4033203125,0.9095272421836852,1.0,0.0,3.0,1.0,0.0
18189540,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8123805522918701,0.3950255513191223,0.3590923249721527,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.942962646484375,0.6167817711830139,0.6735880374908447,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8435826301574707,0.4467060267925262,0.3149281144142151,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8151726126670837,0.3995560109615326,0.382199615240097,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6780223846435547,0.2270892709493637,1.043927788734436,284.9976806640625,284.95001220703125,302.2483215332031,293.3728332519531,298.7969055175781,297.1676330566406,284.9961853027344,1.0,0.6263734698295593,0.4260883033275604,0.4260883033275604,1.0,1.0,-3.2252085208892822,1.0325968265533447,2.192611694335937,0.3036466240882873,0.9614710807800292,0.9614710807800292,0.0,201.6726837158203,191.0,57510.15234375,0.0,3020.77587890625,1.0,279.4432373046875,283.1020202636719,296.349609375,300.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,33743.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018521308898926,1.0,0.0,0.0,3.7584266662597656,3.758451223373413,9.425522193851066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.44140625,0.0,1639.79345703125,1895.4371337890625,0.0,3420.8427734375,0.927844226360321,1.0,0.0,3.0,1.0,0.0
18189600,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.8123805522918701,0.3950255513191223,0.3590923249721527,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.942962646484375,0.6167817711830139,0.6735880374908447,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8435826301574707,0.4467060267925262,0.3149281144142151,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8151726126670837,0.3995560109615326,0.382199615240097,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.6780223846435547,0.2270892709493637,1.043927788734436,284.9976806640625,284.95001220703125,302.2483215332031,293.3728332519531,298.7969055175781,297.1676330566406,284.9961853027344,1.0,0.6263734698295593,0.4260883033275604,0.4260883033275604,1.0,1.0,-3.2252085208892822,1.0325968265533447,2.192611694335937,0.3036466240882873,0.9614710807800292,0.9614710807800292,0.0,201.6726837158203,191.0,57510.15234375,0.0,3020.77587890625,1.0,279.4432373046875,283.1020202636719,296.349609375,300.0256042480469,293.1499938964844,293.1499938964844,279.1499938964844,33743.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018521308898926,1.0,0.0,0.0,3.7584266662597656,3.758451223373413,9.425522193851066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9042.44140625,0.0,1639.79345703125,1895.4371337890625,0.0,3420.8427734375,0.927844226360321,1.0,0.0,3.0,1.0,0.0
18189660,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8156787157058716,0.3937267065048218,0.3580200672149658,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9486573934555054,0.6169885993003845,0.6738844513893127,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8478693962097168,0.4467649161815643,0.3150163292884826,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8191333413124084,0.3994168937206268,0.3820857405662536,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.680989146232605,0.2263897359371185,1.0404722690582275,284.89044189453125,284.95001220703125,302.2282409667969,293.3520812988281,298.7824401855469,297.1610717773437,284.89239501953125,1.0,0.6231534481048584,0.4253495335578918,0.4253495335578918,1.0,1.0,-3.2200517654418945,1.0287206172943115,2.191331148147583,0.3008427619934082,0.858661413192749,0.858661413192749,0.0,197.33419799804688,179.0,57924.65625,0.0,2985.984130859375,1.0,279.1570129394531,282.9819641113281,296.3726501464844,300.1437683105469,293.1499938964844,293.1499938964844,279.45001220703125,39501.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098454713821412,1.0,0.0,0.0,3.617053985595703,3.617078304290772,8.729779210625566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.88525390625,0.0,1522.7840576171875,1895.4371337890625,0.0,3495.16943359375,0.900828182697296,1.0,0.0,3.0,1.0,0.0
18189720,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8156787157058716,0.3937267065048218,0.3580200672149658,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9486573934555054,0.6169885993003845,0.6738844513893127,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8478693962097168,0.4467649161815643,0.3150163292884826,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8191333413124084,0.3994168937206268,0.3820857405662536,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.680989146232605,0.2263897359371185,1.0404722690582275,284.89044189453125,284.95001220703125,302.2282409667969,293.3520812988281,298.7824401855469,297.1610717773437,284.89239501953125,1.0,0.6231534481048584,0.4253495335578918,0.4253495335578918,1.0,1.0,-3.2200517654418945,1.0287206172943115,2.191331148147583,0.3008427619934082,0.858661413192749,0.858661413192749,0.0,197.33419799804688,179.0,57924.65625,0.0,2985.984130859375,1.0,279.1570129394531,282.9819641113281,296.3726501464844,300.1437683105469,293.1499938964844,293.1499938964844,279.45001220703125,39501.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098454713821412,1.0,0.0,0.0,3.617053985595703,3.617078304290772,8.729779210625566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.88525390625,0.0,1522.7840576171875,1895.4371337890625,0.0,3495.16943359375,0.900828182697296,1.0,0.0,3.0,1.0,0.0
18189780,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8235245943069458,0.393613189458847,0.3573160469532013,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9602248072624208,0.6184402108192444,0.6747022867202759,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.857110321521759,0.4478907287120819,0.31533944606781,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8275094032287598,0.4000825583934784,0.3821595311164856,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6881836652755737,0.2262228280305862,1.037436604499817,285.0001525878906,284.95001220703125,302.2080993652344,293.3306579589844,298.7758483886719,297.16558837890625,284.9991760253906,1.0,0.6181049346923828,0.4246107935905456,0.4246107935905456,1.0,1.0,-3.2168784141540527,1.0256613492965698,2.1912171840667725,0.2982107996940613,0.951565444469452,0.951565444469452,0.0,189.03350830078125,167.0,57079.65234375,0.0,2933.732421875,1.0,279.4421081542969,283.1096496582031,296.3053283691406,299.9519348144531,293.1499938964844,293.1499938964844,279.1499938964844,33741.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900959610939026,1.0,0.0,0.0,3.7207515239715576,3.720775842666626,9.237503491021926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.72265625,0.0,1596.0902099609375,1895.4371337890625,0.0,3412.528076171875,0.91962993144989,1.0,0.0,3.0,1.0,0.0
18189840,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8235245943069458,0.393613189458847,0.3573160469532013,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.9602248072624208,0.6184402108192444,0.6747022867202759,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.857110321521759,0.4478907287120819,0.31533944606781,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.8275094032287598,0.4000825583934784,0.3821595311164856,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6881836652755737,0.2262228280305862,1.037436604499817,285.0001525878906,284.95001220703125,302.2080993652344,293.3306579589844,298.7758483886719,297.16558837890625,284.9991760253906,1.0,0.6181049346923828,0.4246107935905456,0.4246107935905456,1.0,1.0,-3.2168784141540527,1.0256613492965698,2.1912171840667725,0.2982107996940613,0.951565444469452,0.951565444469452,0.0,189.03350830078125,167.0,57079.65234375,0.0,2933.732421875,1.0,279.4421081542969,283.1096496582031,296.3053283691406,299.9519348144531,293.1499938964844,293.1499938964844,279.1499938964844,33741.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900959610939026,1.0,0.0,0.0,3.7207515239715576,3.720775842666626,9.237503491021926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.72265625,0.0,1596.0902099609375,1895.4371337890625,0.0,3412.528076171875,0.91962993144989,1.0,0.0,3.0,1.0,0.0
18189900,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8284482359886169,0.3931562304496765,0.3569826185703277,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9670451879501344,0.6187635064125061,0.6751459836959839,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.862989604473114,0.4481362104415893,0.3155401647090912,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8327503204345703,0.4001755714416504,0.3822351694107055,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.6928309202194214,0.2260376811027526,1.0361673831939695,284.8685913085937,284.95001220703125,302.197998046875,293.3197021484375,298.7703552246094,297.1646423339844,284.8657531738281,1.0,0.6152365803718567,0.4242414236068725,0.4242414236068725,1.0,1.0,-3.2157533168792725,1.0242912769317627,2.1914620399475098,0.2970795631408691,0.8593974709510803,0.8593974709510803,0.0,184.190185546875,167.0,57899.26171875,0.0,2904.796630859375,1.0,279.1961364746094,282.961669921875,296.3510131835937,300.1556396484375,293.1499938964844,293.1499938964844,279.1499938964844,38049.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071342349052428,1.0,0.0,0.0,3.680684328079224,3.680708885192871,9.03962472875719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.4365234375,0.0,1583.03515625,1895.4371337890625,0.0,3469.9892578125,0.9113017320632936,1.0,0.0,3.0,1.0,0.0
18189960,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8331699967384338,0.3925548791885376,0.3562650084495544,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9734164476394652,0.6189283132553101,0.6751108169555664,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8687858581542969,0.4482351243495941,0.315475583076477,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8379072546958923,0.400144875049591,0.3820310533046722,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.6973651647567749,0.2257707864046096,1.0341486930847168,284.8956298828125,284.95001220703125,302.1879272460937,293.3085327148437,298.7634582519531,297.1618957519531,284.8974914550781,1.0,0.6120619177818298,0.4238589107990265,0.4238589107990265,1.0,1.0,-3.2121052742004395,1.02197003364563,2.1901354789733887,0.2955254018306732,0.8535467982292175,0.8535467982292175,0.0,179.38816833496094,155.0,57507.09375,0.0,2870.873046875,1.0,279.1574401855469,282.99139404296875,296.3292236328125,300.0733337402344,293.1499938964844,293.1499938964844,279.45001220703125,39393.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908972144126892,1.0,0.0,0.0,3.582822322845459,3.582846403121948,8.565325515519362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.99658203125,0.0,1484.6300048828125,1895.4371337890625,0.0,3487.0625,0.893190860748291,1.0,0.0,3.0,1.0,0.0
18190020,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8463229537010193,0.3925902247428894,0.3556090593338012,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9886406660079956,0.6205106973648071,0.6759769320487976,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8844720125198364,0.4495674967765808,0.3158755004405975,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8518515229225159,0.4009448885917663,0.382136732339859,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7095037698745728,0.2257748693227768,1.031438231468201,285.0006408691406,284.95001220703125,302.1677551269531,293.2856750488281,298.7577819824219,297.1677551269531,284.9996032714844,1.0,0.6055052876472473,0.4230939149856567,0.4230939149856567,1.0,1.0,-3.209562301635742,1.0190688371658323,2.19049334526062,0.2929474413394928,0.944919228553772,0.944919228553772,0.0,168.2760467529297,143.0,56713.4375,0.0,2804.7587890625,1.0,279.44189453125,283.1139831542969,296.2612609863281,299.8844299316406,293.1499938964844,293.1499938964844,279.1499938964844,33627.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002988338470459,1.0,0.0,0.0,3.692343473434448,3.6923673152923584,9.096984285861254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.80078125,0.0,1562.833984375,1895.4371337890625,0.0,3406.3701171875,0.9131492376327516,1.0,0.0,3.0,1.0,0.0
18190080,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8463229537010193,0.3925902247428894,0.3556090593338012,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9886406660079956,0.6205106973648071,0.6759769320487976,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8844720125198364,0.4495674967765808,0.3158755004405975,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8518515229225159,0.4009448885917663,0.382136732339859,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.7095037698745728,0.2257748693227768,1.031438231468201,285.0006408691406,284.95001220703125,302.1677551269531,293.2856750488281,298.7577819824219,297.1677551269531,284.9996032714844,1.0,0.6055052876472473,0.4230939149856567,0.4230939149856567,1.0,1.0,-3.209562301635742,1.0190688371658323,2.19049334526062,0.2929474413394928,0.944919228553772,0.944919228553772,0.0,168.2760467529297,143.0,56713.4375,0.0,2804.7587890625,1.0,279.44189453125,283.1139831542969,296.2612609863281,299.8844299316406,293.1499938964844,293.1499938964844,279.1499938964844,33627.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9002988338470459,1.0,0.0,0.0,3.692343473434448,3.6923673152923584,9.096984285861254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.80078125,0.0,1562.833984375,1895.4371337890625,0.0,3406.3701171875,0.9131492376327516,1.0,0.0,3.0,1.0,0.0
18190140,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8599104285240173,0.391643613576889,0.3546495735645294,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6212027072906494,0.6716232299804688,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9005643725395203,0.4500707685947418,0.3161139786243438,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8664440512657166,0.401098221540451,0.3820871412754059,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7209830284118652,0.2254358977079391,1.0286461114883425,284.89617919921875,284.95001220703125,302.14764404296875,293.26202392578125,298.7458801269531,297.16522216796875,284.8970947265625,1.0,0.5983909964561462,0.422328919172287,0.422328919172287,1.0,1.0,-3.200550079345703,1.0137735605239868,2.186776638031006,0.2899422943592071,0.8478662967681885,0.8478662967681885,0.0,157.95433044433594,131.0,57096.15625,0.0,2730.093505859375,1.0,279.157470703125,282.99560546875,296.2836608886719,300.0041198730469,293.1499938964844,293.1499938964844,279.45001220703125,39351.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085378646850586,1.0,0.0,0.0,3.5544545650482178,3.554478168487549,8.430226330347068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.78076171875,0.0,1453.864990234375,1895.4371337890625,0.0,3483.02978515625,0.8868491053581238,1.0,0.0,3.0,1.0,0.0
18190200,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8599104285240173,0.391643613576889,0.3546495735645294,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.6212027072906494,0.6716232299804688,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9005643725395203,0.4500707685947418,0.3161139786243438,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8664440512657166,0.401098221540451,0.3820871412754059,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7209830284118652,0.2254358977079391,1.0286461114883425,284.89617919921875,284.95001220703125,302.14764404296875,293.26202392578125,298.7458801269531,297.16522216796875,284.8970947265625,1.0,0.5983909964561462,0.422328919172287,0.422328919172287,1.0,1.0,-3.200550079345703,1.0137735605239868,2.186776638031006,0.2899422943592071,0.8478662967681885,0.8478662967681885,0.0,157.95433044433594,131.0,57096.15625,0.0,2730.093505859375,1.0,279.157470703125,282.99560546875,296.2836608886719,300.0041198730469,293.1499938964844,293.1499938964844,279.45001220703125,39351.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085378646850586,1.0,0.0,0.0,3.5544545650482178,3.554478168487549,8.430226330347068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.78076171875,0.0,1453.864990234375,1895.4371337890625,0.0,3483.02978515625,0.8868491053581238,1.0,0.0,3.0,1.0,0.0
18190260,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8715233206748962,0.3916005492210388,0.3541121780872345,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6256329417228699,0.6441686153411865,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9148126840591432,0.4513850212097168,0.3166497945785522,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.878911554813385,0.4018327295780182,0.3823201060295105,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.729948103427887,0.225412517786026,1.026658296585083,284.9822082519531,284.95001220703125,302.1276550292969,293.2375183105469,298.746337890625,297.1824035644531,284.9805908203125,1.0,0.589368462562561,0.4216581284999847,0.4216581284999847,1.0,1.0,-3.1699466705322266,1.0008749961853027,2.169071674346924,0.2838040888309479,0.9202845692634584,0.9202845692634584,0.0,149.35911560058594,119.0,55895.1484375,0.0,2621.965576171875,1.0,279.4416198730469,283.1078796386719,296.2094116210937,299.7914428710937,293.1499938964844,293.1499938964844,279.1499938964844,34230.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992311358451843,1.0,0.0,0.0,3.6450276374816895,3.6450514793396,8.86533143784618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.3017578125,0.0,1514.4241943359375,1895.4371337890625,0.0,3396.416259765625,0.9027858972549438,1.0,0.0,3.0,1.0,0.0
