time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190320,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8715233206748962,0.3916005492210388,0.3541121780872345,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.9990000128746032,0.6256329417228699,0.6441686153411865,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9148126840591432,0.4513850212097168,0.3166497945785522,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.878911554813385,0.4018327295780182,0.3823201060295105,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.729948103427887,0.225412517786026,1.026658296585083,284.9822082519531,284.95001220703125,302.1276550292969,293.2375183105469,298.746337890625,297.1824035644531,284.9805908203125,1.0,0.589368462562561,0.4216581284999847,0.4216581284999847,1.0,1.0,-3.1699466705322266,1.0008749961853027,2.169071674346924,0.2838040888309479,0.9202845692634584,0.9202845692634584,0.0,149.35911560058594,119.0,55895.1484375,0.0,2621.965576171875,1.0,279.4416198730469,283.1078796386719,296.2094116210937,299.7914428710937,293.1499938964844,293.1499938964844,279.1499938964844,34230.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992311358451843,1.0,0.0,0.0,3.6450276374816895,3.6450514793396,8.86533143784618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.3017578125,0.0,1514.4241943359375,1895.4371337890625,0.0,3396.416259765625,0.9027858972549438,1.0,0.0,3.0,1.0,0.0
18190380,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8853654861450195,0.3906382322311401,0.3531663417816162,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6323558688163757,0.613311231136322,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9326992034912108,0.4519179761409759,0.316933125257492,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8937633633613586,0.4019532799720764,0.3822857439517975,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7405696511268616,0.2250927686691284,1.0241762399673462,284.8906555175781,284.95001220703125,302.1078491210937,293.212158203125,298.7513427734375,297.20684814453125,284.89117431640625,1.0,0.5791046619415283,0.4209873378276825,0.4209873378276825,1.0,1.0,-3.1338703632354736,0.9859890341758728,2.147881269454956,0.2769693732261657,0.8222447037696838,0.8222447037696838,0.0,140.0233612060547,107.0,55673.4453125,0.0,2501.440673828125,1.0,279.1586303710937,283.0108337402344,296.2213439941406,299.8603820800781,293.1499938964844,293.1499938964844,279.45001220703125,40282.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050355553627014,1.0,0.0,0.0,3.45352840423584,3.4535512924194336,7.958282139952644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.18896484375,0.0,1355.6884765625,1895.4371337890625,0.0,3450.475830078125,0.8654481172561646,1.0,0.0,3.0,1.0,0.0
18190440,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8853654861450195,0.3906382322311401,0.3531663417816162,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9990000128746032,0.6323558688163757,0.613311231136322,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9326992034912108,0.4519179761409759,0.316933125257492,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8937633633613586,0.4019532799720764,0.3822857439517975,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7405696511268616,0.2250927686691284,1.0241762399673462,284.8906555175781,284.95001220703125,302.1078491210937,293.212158203125,298.7513427734375,297.20684814453125,284.89117431640625,1.0,0.5791046619415283,0.4209873378276825,0.4209873378276825,1.0,1.0,-3.1338703632354736,0.9859890341758728,2.147881269454956,0.2769693732261657,0.8222447037696838,0.8222447037696838,0.0,140.0233612060547,107.0,55673.4453125,0.0,2501.440673828125,1.0,279.1586303710937,283.0108337402344,296.2213439941406,299.8603820800781,293.1499938964844,293.1499938964844,279.45001220703125,40282.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050355553627014,1.0,0.0,0.0,3.45352840423584,3.4535512924194336,7.958282139952644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7888.18896484375,0.0,1355.6884765625,1895.4371337890625,0.0,3450.475830078125,0.8654481172561646,1.0,0.0,3.0,1.0,0.0
18190500,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.893592357635498,0.3906213343143463,0.3527625799179077,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9990000128746032,0.6369491219520569,0.5963008999824524,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9430527091026306,0.4526022672653198,0.3171223998069763,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9024494290351868,0.4023146331310272,0.3822934031486511,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7468910813331604,0.2251208871603012,1.0230168104171753,284.9965515136719,284.95001220703125,302.0980224609375,293.1991271972656,298.7589111328125,297.2265625,284.9971008300781,1.0,0.5735889077186584,0.4206519424915313,0.4206519424915313,1.0,1.0,-3.114443302154541,0.9780436754226683,2.136399507522583,0.2733149230480194,0.8906230926513672,0.8906230926513672,0.0,135.0655517578125,107.0,54629.5546875,0.0,2437.972900390625,1.0,279.39666748046875,283.13580322265625,296.1517639160156,299.6188049316406,293.1499938964844,293.1499938964844,279.45001220703125,35072.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972558975219727,1.0,0.0,0.0,3.48726773262024,3.487290143966675,8.114540150927496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.07763671875,0.0,1352.9136962890625,1895.4371337890625,0.0,3377.99169921875,0.8702467679977417,1.0,0.0,3.0,1.0,0.0
18190560,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.9033412933349608,0.3907121419906616,0.3526845276355743,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.9990000128746032,0.6422303318977356,0.5776404142379761,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.9546868801116944,0.4534022212028503,0.3175466954708099,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9131032228469848,0.4027762413024902,0.3825460076332092,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.7544616460800171,0.2252483516931533,1.0226446390151978,284.974365234375,284.95001220703125,302.0882873535156,293.18585205078125,298.77008056640625,297.2496337890625,284.9726257324219,1.0,0.5679158568382263,0.4206736385822296,0.4206736385822296,1.0,1.0,-3.095207691192627,0.9710178971290588,2.124189853668213,0.2705583870410919,0.888002872467041,0.888002872467041,0.0,129.85287475585938,110.0,54422.00390625,0.0,2374.245849609375,1.0,279.4413146972656,283.1217346191406,296.1464233398437,299.6366577148437,293.1499938964844,293.1499938964844,279.75,34558.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934428691864014,1.0,0.0,0.0,3.5350465774536133,3.535069227218628,8.338416250808223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.3720703125,0.0,1398.5533447265625,1895.4371337890625,0.0,3342.3896484375,0.8781905770301819,1.0,0.0,3.0,1.0,0.0
18190620,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9179018139839172,0.3911411464214325,0.3528071343898773,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.653525710105896,0.5533300042152405,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9700050950050354,0.455242246389389,0.3186225295066833,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9291520714759828,0.4039447605609894,0.3833634257316589,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7654234766960144,0.2257537096738815,1.023539900779724,285.0360412597656,284.95001220703125,302.0689697265625,293.1585693359375,298.7961730957031,297.29888916015625,285.0331420898437,1.0,0.5615425705909729,0.4207170605659485,0.4207170605659485,1.0,1.0,-3.0732672214508057,0.9631313681602478,2.110135793685913,0.2672165930271148,0.9860981106758118,0.9860981106758118,0.0,123.38941955566406,128.0,53689.93359375,0.0,2299.7626953125,1.0,279.7413330078125,283.2071533203125,296.12744140625,299.54949951171875,293.1499938964844,293.1499938964844,279.45001220703125,31645.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844105005264282,1.0,0.0,0.0,3.706676721572876,3.706700563430786,9.167749226435262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9677734375,0.0,1564.0589599609375,1895.4371337890625,0.0,3257.89892578125,0.914848804473877,1.0,0.0,3.0,1.0,0.0
18190680,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9179018139839172,0.3911411464214325,0.3528071343898773,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9990000128746032,0.653525710105896,0.5533300042152405,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9700050950050354,0.455242246389389,0.3186225295066833,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9291520714759828,0.4039447605609894,0.3833634257316589,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7654234766960144,0.2257537096738815,1.023539900779724,285.0360412597656,284.95001220703125,302.0689697265625,293.1585693359375,298.7961730957031,297.29888916015625,285.0331420898437,1.0,0.5615425705909729,0.4207170605659485,0.4207170605659485,1.0,1.0,-3.0732672214508057,0.9631313681602478,2.110135793685913,0.2672165930271148,0.9860981106758118,0.9860981106758118,0.0,123.38941955566406,128.0,53689.93359375,0.0,2299.7626953125,1.0,279.7413330078125,283.2071533203125,296.12744140625,299.54949951171875,293.1499938964844,293.1499938964844,279.45001220703125,31645.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844105005264282,1.0,0.0,0.0,3.706676721572876,3.706700563430786,9.167749226435262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.9677734375,0.0,1564.0589599609375,1895.4371337890625,0.0,3257.89892578125,0.914848804473877,1.0,0.0,3.0,1.0,0.0
18190740,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9150914549827576,0.3902279436588287,0.3523444235324859,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6615431904792786,0.5570513010025024,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9685642123222352,0.4558751285076141,0.3193106949329376,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9272220730781556,0.4042067527770996,0.3838879764080047,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7639477252960205,0.2257585376501083,1.0244611501693726,284.8934020996094,284.95001220703125,302.04998779296875,293.1302795410156,298.8069152832031,297.3225402832031,284.89599609375,1.0,0.5635794401168823,0.4207604825496673,0.4207604825496673,1.0,1.0,-3.079132080078125,0.9654133915901184,2.113718748092652,0.2677981853485107,0.872444212436676,0.872444212436676,0.0,124.440673828125,146.0,54594.16796875,0.0,2316.05078125,1.0,279.4568176269531,283.0499572753906,296.16455078125,299.7168884277344,293.1499938964844,293.1499938964844,279.75,38232.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955633640289307,1.0,0.0,0.0,3.628661394119263,3.628685474395752,8.785897875895898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.423828125,0.0,1526.1654052734375,1895.4371337890625,0.0,3362.194091796875,0.9021148681640624,1.0,0.0,3.0,1.0,0.0
18190800,297.1088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9150914549827576,0.3902279436588287,0.3523444235324859,297.5130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.9990000128746032,0.6615431904792786,0.5570513010025024,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9685642123222352,0.4558751285076141,0.3193106949329376,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9272220730781556,0.4042067527770996,0.3838879764080047,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7639477252960205,0.2257585376501083,1.0244611501693726,284.8934020996094,284.95001220703125,302.04998779296875,293.1302795410156,298.8069152832031,297.3225402832031,284.89599609375,1.0,0.5635794401168823,0.4207604825496673,0.4207604825496673,1.0,1.0,-3.079132080078125,0.9654133915901184,2.113718748092652,0.2677981853485107,0.872444212436676,0.872444212436676,0.0,124.440673828125,146.0,54594.16796875,0.0,2316.05078125,1.0,279.4568176269531,283.0499572753906,296.16455078125,299.7168884277344,293.1499938964844,293.1499938964844,279.75,38232.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955633640289307,1.0,0.0,0.0,3.628661394119263,3.628685474395752,8.785897875895898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.423828125,0.0,1526.1654052734375,1895.4371337890625,0.0,3362.194091796875,0.9021148681640624,1.0,0.0,3.0,1.0,0.0
18190860,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9116638898849488,0.3945019245147705,0.355175256729126,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.6715745329856873,0.567139744758606,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9660654067993164,0.4617067277431488,0.3225738108158111,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9244544506072998,0.4095247089862823,0.3878529965877533,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7636319994926453,0.2306863963603973,1.041716456413269,285.0433654785156,284.95001220703125,302.03094482421875,293.1010131835937,298.83758544921875,297.37255859375,285.0433959960937,1.0,0.5722169280052185,0.4204644858837127,0.4204644858837127,1.0,1.0,-3.1224725246429443,0.9805484414100648,2.1419241428375244,0.2727736234664917,1.0,1.0,0.0,128.46685791015625,164.0,54595.3125,0.0,2418.12890625,1.0,279.7431640625,283.1992492675781,296.0905456542969,299.5632629394531,293.1499938964844,293.1499938964844,279.45001220703125,32265.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889531135559082,1.0,0.0,0.0,3.776238203048706,3.7762627601623535,9.515071610621816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.361328125,0.0,1649.2947998046875,1895.4371337890625,0.0,3305.82275390625,0.9310631155967712,1.0,0.0,3.0,1.0,0.0
18190920,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9116638898849488,0.3945019245147705,0.355175256729126,297.5662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.6715745329856873,0.567139744758606,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9660654067993164,0.4617067277431488,0.3225738108158111,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.9244544506072998,0.4095247089862823,0.3878529965877533,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7636319994926453,0.2306863963603973,1.041716456413269,285.0433654785156,284.95001220703125,302.03094482421875,293.1010131835937,298.83758544921875,297.37255859375,285.0433959960937,1.0,0.5722169280052185,0.4204644858837127,0.4204644858837127,1.0,1.0,-3.1224725246429443,0.9805484414100648,2.1419241428375244,0.2727736234664917,1.0,1.0,0.0,128.46685791015625,164.0,54595.3125,0.0,2418.12890625,1.0,279.7431640625,283.1992492675781,296.0905456542969,299.5632629394531,293.1499938964844,293.1499938964844,279.45001220703125,32265.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889531135559082,1.0,0.0,0.0,3.776238203048706,3.7762627601623535,9.515071610621816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.361328125,0.0,1649.2947998046875,1895.4371337890625,0.0,3305.82275390625,0.9310631155967712,1.0,0.0,3.0,1.0,0.0
18190980,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8981446623802185,0.3956965208053589,0.3571488261222839,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.676633358001709,0.5948518514633179,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9529106616973876,0.4647117555141449,0.3253293931484222,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9108176231384276,0.4123017191886902,0.3913160562515259,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7555425763130188,0.2334429323673248,1.057769536972046,284.92315673828125,284.95001220703125,302.01141357421875,293.07080078125,298.8382263183594,297.3782043457031,284.92529296875,1.0,0.5854260921478271,0.4201684892177582,0.4201684892177582,1.0,1.0,-3.180590867996216,1.0009393692016602,2.179651498794556,0.2802283763885498,0.9232427477836608,0.9232427477836608,0.0,137.37689208984375,167.0,56471.1796875,0.0,2578.14697265625,1.0,279.4570617675781,283.04278564453125,296.1235656738281,299.7774658203125,293.1499938964844,293.1499938964844,279.1499938964844,36442.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904106616973877,1.0,0.0,0.0,3.7626936435699454,3.762718677520752,9.446936246604308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8564453125,0.0,1665.611328125,1895.4371337890625,0.0,3441.833251953125,0.9309025406837464,1.0,0.0,3.0,1.0,0.0
18191040,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230041503906,0.8981446623802185,0.3956965208053589,0.3571488261222839,297.5635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.676633358001709,0.5948518514633179,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9529106616973876,0.4647117555141449,0.3253293931484222,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9108176231384276,0.4123017191886902,0.3913160562515259,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7555425763130188,0.2334429323673248,1.057769536972046,284.92315673828125,284.95001220703125,302.01141357421875,293.07080078125,298.8382263183594,297.3782043457031,284.92529296875,1.0,0.5854260921478271,0.4201684892177582,0.4201684892177582,1.0,1.0,-3.180590867996216,1.0009393692016602,2.179651498794556,0.2802283763885498,0.9232427477836608,0.9232427477836608,0.0,137.37689208984375,167.0,56471.1796875,0.0,2578.14697265625,1.0,279.4570617675781,283.04278564453125,296.1235656738281,299.7774658203125,293.1499938964844,293.1499938964844,279.1499938964844,36442.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904106616973877,1.0,0.0,0.0,3.7626936435699454,3.762718677520752,9.446936246604308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.8564453125,0.0,1665.611328125,1895.4371337890625,0.0,3441.833251953125,0.9309025406837464,1.0,0.0,3.0,1.0,0.0
18191100,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8340148925781,0.8912672996520996,0.3957473337650299,0.35748490691185,297.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339233398437,0.9990000128746032,0.6773036122322083,0.6088870763778687,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.9456811547279358,0.4656606018543243,0.3262141942977905,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9040727019309998,0.4131222367286682,0.3923960030078888,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.834716796875,0.7510110139846802,0.2342192083597183,1.062760353088379,284.8339538574219,284.95001220703125,302.00146484375,293.05535888671875,298.8290100097656,297.3678894042969,284.8352966308594,1.0,0.5908353924751282,0.4200204908847809,0.4200204908847809,1.0,1.0,-3.2040512561798096,1.009054183959961,2.1949970722198486,0.2833758592605591,0.8403355479240417,0.8403355479240417,0.0,141.78799438476562,167.0,57434.41796875,0.0,2648.7275390625,1.0,279.1979064941406,282.9292297363281,296.13116455078125,299.9244689941406,293.1499938964844,293.1499938964844,279.1499938964844,40534.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912975251674652,1.0,0.0,0.0,3.6783864498138414,3.678411483764648,9.02834131011332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.3115234375,0.0,1599.169677734375,1895.4371337890625,0.0,3524.194580078125,0.912610650062561,1.0,0.0,3.0,1.0,0.0
18191160,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8849925994873047,0.3958127498626709,0.3575902283191681,297.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.6775404214859009,0.621759295463562,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9389573931694032,0.4665883481502533,0.3269097506999969,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8982195258140564,0.4138586521148681,0.393202394247055,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.7467928528785706,0.2348018288612365,1.0662521123886108,284.8944702148437,284.95001220703125,301.99139404296875,293.03973388671875,298.815673828125,297.3554382324219,284.8973388671875,1.0,0.5956813097000122,0.4191626310348511,0.4191626310348511,1.0,1.0,-3.223646402359009,1.0140140056610107,2.209632396697998,0.2840763330459595,0.8521606922149658,0.8521606922149658,0.0,145.82159423828125,170.0,57347.37890625,0.0,2710.359375,1.0,279.15777587890625,282.981201171875,296.0846252441406,299.81817626953125,293.1499938964844,293.1499938964844,279.45001220703125,39879.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916077733039856,1.0,0.0,0.0,3.58215594291687,3.58218002319336,8.562138305023836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.87939453125,0.0,1487.47900390625,1895.4371337890625,0.0,3552.91845703125,0.8938770890235901,1.0,0.0,3.0,1.0,0.0
18191220,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8762409687042236,0.3970440626144409,0.3586531281471252,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6785907745361328,0.6420812606811523,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9295082092285156,0.4694828689098358,0.3288902342319488,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8899746537208557,0.4160455167293548,0.3952952325344085,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7407629489898682,0.2361576855182647,1.0731163024902344,285.020751953125,284.95001220703125,301.97100830078125,293.00787353515625,298.79473876953125,297.3402709960937,285.0203552246094,1.0,0.6041281223297119,0.4174469411373138,0.4174469411373138,1.0,1.0,-3.259328365325928,1.0223355293273926,2.236992835998535,0.2845799624919891,0.9646171927452089,0.9646171927452089,0.0,152.5369873046875,173.0,57068.57421875,0.0,2820.89306640625,1.0,279.4419860839844,283.11376953125,295.9982604980469,299.6353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33051.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100204706192015,1.0,0.0,0.0,3.715545177459717,3.715569257736206,9.211670430886444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.193359375,0.0,1584.859619140625,1895.4371337890625,0.0,3496.793701171875,0.9181041121482848,1.0,0.0,3.0,1.0,0.0
18191280,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8762409687042236,0.3970440626144409,0.3586531281471252,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6785907745361328,0.6420812606811523,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9295082092285156,0.4694828689098358,0.3288902342319488,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8899746537208557,0.4160455167293548,0.3952952325344085,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7407629489898682,0.2361576855182647,1.0731163024902344,285.020751953125,284.95001220703125,301.97100830078125,293.00787353515625,298.79473876953125,297.3402709960937,285.0203552246094,1.0,0.6041281223297119,0.4174469411373138,0.4174469411373138,1.0,1.0,-3.259328365325928,1.0223355293273926,2.236992835998535,0.2845799624919891,0.9646171927452089,0.9646171927452089,0.0,152.5369873046875,173.0,57068.57421875,0.0,2820.89306640625,1.0,279.4419860839844,283.11376953125,295.9982604980469,299.6353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33051.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100204706192015,1.0,0.0,0.0,3.715545177459717,3.715569257736206,9.211670430886444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.193359375,0.0,1584.859619140625,1895.4371337890625,0.0,3496.793701171875,0.9181041121482848,1.0,0.0,3.0,1.0,0.0
18191340,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8685378432273865,0.3970155715942383,0.3591223359107971,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.6784307956695557,0.65999436378479,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9213398098945618,0.4712584018707275,0.3304858207702636,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8828843832015991,0.4173166155815124,0.3969347178936004,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.735455334186554,0.2368011772632599,1.0778263807296753,284.9096069335937,284.95001220703125,301.9502258300781,292.97528076171875,298.76739501953125,297.3167724609375,284.9115600585937,1.0,0.6111947894096375,0.4157312512397766,0.4157312512397766,1.0,1.0,-3.2881875038146973,1.0280841588974,2.260103225708008,0.284122109413147,0.8754368424415588,0.8754368424415588,0.0,158.50318908691406,176.0,58124.07421875,0.0,2914.943115234375,1.0,279.1568603515625,282.9782409667969,296.0139465332031,299.7865905761719,293.1499938964844,293.1499938964844,279.45001220703125,38136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215450286865234,1.0,0.0,0.0,3.633621215820313,3.633645534515381,8.809932978692814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.677734375,0.0,1530.9345703125,1895.4371337890625,0.0,3603.41015625,0.9033586978912354,1.0,0.0,3.0,1.0,0.0
18191400,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8685378432273865,0.3970155715942383,0.3591223359107971,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.6784307956695557,0.65999436378479,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.9213398098945618,0.4712584018707275,0.3304858207702636,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8828843832015991,0.4173166155815124,0.3969347178936004,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.735455334186554,0.2368011772632599,1.0778263807296753,284.9096069335937,284.95001220703125,301.9502258300781,292.97528076171875,298.76739501953125,297.3167724609375,284.9115600585937,1.0,0.6111947894096375,0.4157312512397766,0.4157312512397766,1.0,1.0,-3.2881875038146973,1.0280841588974,2.260103225708008,0.284122109413147,0.8754368424415588,0.8754368424415588,0.0,158.50318908691406,176.0,58124.07421875,0.0,2914.943115234375,1.0,279.1568603515625,282.9782409667969,296.0139465332031,299.7865905761719,293.1499938964844,293.1499938964844,279.45001220703125,38136.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215450286865234,1.0,0.0,0.0,3.633621215820313,3.633645534515381,8.809932978692814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.677734375,0.0,1530.9345703125,1895.4371337890625,0.0,3603.41015625,0.9033586978912354,1.0,0.0,3.0,1.0,0.0
18191460,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8627925515174866,0.3979181051254272,0.3598011136054992,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6789904832839966,0.674547016620636,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.915480136871338,0.4738859236240387,0.3322188258171081,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8776230216026306,0.4191708266735077,0.3986243009567261,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7313671708106995,0.2376551926136016,1.081873655319214,285.0247497558594,284.95001220703125,301.9291687011719,292.9419860839844,298.7481384277344,297.3036193847656,285.0233764648437,1.0,0.6172279119491577,0.4143734276294708,0.4143734276294708,1.0,1.0,-3.313204288482666,1.0333153009414673,2.279888868331909,0.283884584903717,0.9862253665924072,0.9862253665924072,0.0,163.51806640625,179.0,57691.47265625,0.0,2996.83349609375,1.0,279.4432067871094,283.10382080078125,295.9329528808594,299.61041259765625,293.1499938964844,293.1499938964844,279.1499938964844,32774.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916082799434662,1.0,0.0,0.0,3.7689387798309326,3.76896333694458,9.478321771894116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.775390625,0.0,1644.639892578125,1895.4371337890625,0.0,3552.96533203125,0.9296250939369202,1.0,0.0,3.0,1.0,0.0
18191520,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.8627925515174866,0.3979181051254272,0.3598011136054992,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6789904832839966,0.674547016620636,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.915480136871338,0.4738859236240387,0.3322188258171081,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8776230216026306,0.4191708266735077,0.3986243009567261,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.7313671708106995,0.2376551926136016,1.081873655319214,285.0247497558594,284.95001220703125,301.9291687011719,292.9419860839844,298.7481384277344,297.3036193847656,285.0233764648437,1.0,0.6172279119491577,0.4143734276294708,0.4143734276294708,1.0,1.0,-3.313204288482666,1.0333153009414673,2.279888868331909,0.283884584903717,0.9862253665924072,0.9862253665924072,0.0,163.51806640625,179.0,57691.47265625,0.0,2996.83349609375,1.0,279.4432067871094,283.10382080078125,295.9329528808594,299.61041259765625,293.1499938964844,293.1499938964844,279.1499938964844,32774.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916082799434662,1.0,0.0,0.0,3.7689387798309326,3.76896333694458,9.478321771894116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.775390625,0.0,1644.639892578125,1895.4371337890625,0.0,3552.96533203125,0.9296250939369202,1.0,0.0,3.0,1.0,0.0
18191580,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8574018478393555,0.3976856470108032,0.360042929649353,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6785399317741394,0.6879629492759705,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9102103114128112,0.4754954874515533,0.3336647450923919,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8728163242340088,0.4202211201190948,0.4000055491924286,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.727562665939331,0.2379940748214721,1.0848758220672607,284.8995361328125,284.95001220703125,301.9078369140625,292.9080810546875,298.7234191894531,297.2830505371094,284.9015197753906,1.0,0.6225292086601257,0.4130155742168426,0.4130155742168426,1.0,1.0,-3.3345415592193604,1.0371944904327393,2.297347068786621,0.283221423625946,0.8849684596061707,0.8849684596061707,0.0,168.15560913085938,182.0,58699.62890625,0.0,3069.634765625,1.0,279.15643310546875,282.95721435546875,295.9465637207031,299.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38202.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276083707809448,1.0,0.0,0.0,3.6890907287597656,3.689115524291992,9.080963536689524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.25927734375,0.0,1593.751220703125,1895.4371337890625,0.0,3659.199951171875,0.9156140089035034,1.0,0.0,3.0,1.0,0.0
18191640,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8574018478393555,0.3976856470108032,0.360042929649353,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.6785399317741394,0.6879629492759705,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9102103114128112,0.4754954874515533,0.3336647450923919,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8728163242340088,0.4202211201190948,0.4000055491924286,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.727562665939331,0.2379940748214721,1.0848758220672607,284.8995361328125,284.95001220703125,301.9078369140625,292.9080810546875,298.7234191894531,297.2830505371094,284.9015197753906,1.0,0.6225292086601257,0.4130155742168426,0.4130155742168426,1.0,1.0,-3.3345415592193604,1.0371944904327393,2.297347068786621,0.283221423625946,0.8849684596061707,0.8849684596061707,0.0,168.15560913085938,182.0,58699.62890625,0.0,3069.634765625,1.0,279.15643310546875,282.95721435546875,295.9465637207031,299.7568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38202.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276083707809448,1.0,0.0,0.0,3.6890907287597656,3.689115524291992,9.080963536689524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.25927734375,0.0,1593.751220703125,1895.4371337890625,0.0,3659.199951171875,0.9156140089035034,1.0,0.0,3.0,1.0,0.0
18191700,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8549458384513855,0.397998571395874,0.360112577676773,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9990000128746032,0.6786198019981384,0.6941642165184021,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.907896101474762,0.4766885042190552,0.3343448340892792,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8706307411193848,0.4210098087787628,0.4006161987781524,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7257735729217529,0.2382812350988388,1.0859655141830444,285.0252380371094,284.95001220703125,301.8970642089844,292.8908996582031,298.7138977050781,297.2769775390625,285.028076171875,1.0,0.6249298453330994,0.4123366773128509,0.4123366773128509,1.0,1.0,-3.3439714908599854,1.038676619529724,2.305294752120972,0.2826434373855591,0.97287118434906,0.97287118434906,0.0,170.3037109375,182.0,57895.74609375,0.0,3102.65234375,1.0,279.4030456542969,283.0975036621094,295.872802734375,299.528564453125,293.1499938964844,293.1499938964844,279.45001220703125,33973.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227540493011476,1.0,0.0,0.0,3.737636804580689,3.737661361694336,9.321536253992236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.5947265625,0.0,1617.3436279296875,1895.4371337890625,0.0,3614.552490234375,0.925151228904724,1.0,0.0,3.0,1.0,0.0
18191760,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8533393144607544,0.3985134959220886,0.3605889678001404,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.9990000128746032,0.6789661645889282,0.6991140842437744,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.906522810459137,0.4780840873718261,0.3353210091590881,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8692224025726318,0.4219691753387451,0.4015315473079681,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.7245718836784363,0.2386828362941742,1.087873935699463,285.02081298828125,284.95001220703125,301.8862609863281,292.87359619140625,298.706787109375,297.2740478515625,285.01959228515625,1.0,0.6272855401039124,0.4117175638675689,0.4117175638675689,1.0,1.0,-3.3542897701263428,1.0406153202056885,2.3136744499206543,0.282334953546524,0.9953287839889526,0.9953287839889526,0.0,172.15411376953125,185.0,58116.171875,0.0,3136.1123046875,1.0,279.4434509277344,283.0910339355469,295.86236572265625,299.5675964355469,293.1499938964844,293.1499938964844,279.1499938964844,33065.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217092394828796,1.0,0.0,0.0,3.809972524642944,3.80999755859375,9.685832083050627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9003.5927734375,0.0,1695.612548828125,1895.4371337890625,0.0,3604.923828125,0.93916517496109,1.0,0.0,3.0,1.0,0.0
18191820,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8492734432220459,0.398265928030014,0.36079141497612,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6783590316772461,0.7099239230155945,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9029958844184875,0.4797078371047973,0.3367559909820556,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8657154440879822,0.4229718744754791,0.4028382301330566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.721620500087738,0.2389362901449203,1.090319275856018,284.89483642578125,284.95001220703125,301.8645324707031,292.838623046875,298.6849670410156,297.2575988769531,284.8968505859375,1.0,0.631682813167572,0.410479336977005,0.410479336977005,1.0,1.0,-3.372081995010376,1.043463945388794,2.328618049621582,0.2814300060272217,0.8906432390213013,0.8906432390213013,0.0,176.03042602539062,188.0,59088.0078125,0.0,3198.1962890625,1.0,279.1561584472656,282.94415283203125,295.8746643066406,299.70904541015625,293.1499938964844,293.1499938964844,279.45001220703125,38370.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327055215835572,1.0,0.0,0.0,3.725788116455078,3.725813388824463,9.262529374609584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.2216796875,0.0,1637.23388671875,1895.4371337890625,0.0,3705.914794921875,0.9238941669464112,1.0,0.0,3.0,1.0,0.0
18191880,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8492734432220459,0.398265928030014,0.36079141497612,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.6783590316772461,0.7099239230155945,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9029958844184875,0.4797078371047973,0.3367559909820556,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8657154440879822,0.4229718744754791,0.4028382301330566,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.721620500087738,0.2389362901449203,1.090319275856018,284.89483642578125,284.95001220703125,301.8645324707031,292.838623046875,298.6849670410156,297.2575988769531,284.8968505859375,1.0,0.631682813167572,0.410479336977005,0.410479336977005,1.0,1.0,-3.372081995010376,1.043463945388794,2.328618049621582,0.2814300060272217,0.8906432390213013,0.8906432390213013,0.0,176.03042602539062,188.0,59088.0078125,0.0,3198.1962890625,1.0,279.1561584472656,282.94415283203125,295.8746643066406,299.70904541015625,293.1499938964844,293.1499938964844,279.45001220703125,38370.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327055215835572,1.0,0.0,0.0,3.725788116455078,3.725813388824463,9.262529374609584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.2216796875,0.0,1637.23388671875,1895.4371337890625,0.0,3705.914794921875,0.9238941669464112,1.0,0.0,3.0,1.0,0.0
18191940,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8461599349975586,0.3991073369979858,0.3613243103027344,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6786132454872131,0.7191692590713501,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9005206823348999,0.4823471009731293,0.3384274840354919,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8630566596984863,0.4247072339057922,0.4043250679969787,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192409634590149,0.239583134651184,1.092997431755066,285.0205078125,284.95001220703125,301.8426818847656,292.8031921386719,298.67108154296875,297.2525939941406,285.0194702148437,1.0,0.6358016729354858,0.409241110086441,0.409241110086441,1.0,1.0,-3.3894073963165283,1.046111822128296,2.3432953357696533,0.2803091406822204,1.0,1.0,0.0,179.47518920898438,191.0,58427.34765625,0.0,3257.334716796875,1.0,279.4437561035156,283.0834045410156,295.7901916503906,299.51495361328125,293.1499938964844,293.1499938964844,279.1499938964844,33278.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264336228370668,1.0,0.0,0.0,3.838371515274048,3.8383967876434326,9.830764611251652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3349609375,0.0,1731.6021728515625,1895.4371337890625,0.0,3648.408935546875,0.9456730484962464,1.0,0.0,3.0,1.0,0.0
18192000,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8461599349975586,0.3991073369979858,0.3613243103027344,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6786132454872131,0.7191692590713501,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9005206823348999,0.4823471009731293,0.3384274840354919,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8630566596984863,0.4247072339057922,0.4043250679969787,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7192409634590149,0.239583134651184,1.092997431755066,285.0205078125,284.95001220703125,301.8426818847656,292.8031921386719,298.67108154296875,297.2525939941406,285.0194702148437,1.0,0.6358016729354858,0.409241110086441,0.409241110086441,1.0,1.0,-3.3894073963165283,1.046111822128296,2.3432953357696533,0.2803091406822204,1.0,1.0,0.0,179.47518920898438,191.0,58427.34765625,0.0,3257.334716796875,1.0,279.4437561035156,283.0834045410156,295.7901916503906,299.51495361328125,293.1499938964844,293.1499938964844,279.1499938964844,33278.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264336228370668,1.0,0.0,0.0,3.838371515274048,3.8383967876434326,9.830764611251652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9025.3349609375,0.0,1731.6021728515625,1895.4371337890625,0.0,3648.408935546875,0.9456730484962464,1.0,0.0,3.0,1.0,0.0
18192060,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8428041338920593,0.3988670408725738,0.3615206480026245,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6777186393737793,0.7286071181297302,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8978152275085449,0.4840103983879089,0.3398800790309906,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8602433800697327,0.425695389509201,0.4056052267551422,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.71672123670578,0.2398074567317962,1.095240354537964,284.89471435546875,284.95001220703125,301.8207397460937,292.7673645019531,298.651611328125,297.2396545410156,284.8964538574219,1.0,0.6397490501403809,0.4080269336700439,0.4080269336700439,1.0,1.0,-3.405503511428833,1.0483437776565552,2.3571598529815674,0.279169499874115,0.8969730734825134,0.8969730734825134,0.0,182.9675750732422,194.0,59410.28515625,0.0,3314.468505859375,1.0,279.1568908691406,282.9363098144531,295.80157470703125,299.655029296875,293.1499938964844,293.1499938964844,279.45001220703125,38312.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371306896209716,1.0,0.0,0.0,3.754801034927368,3.754826307296753,9.407346510670322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.29052734375,0.0,1670.7193603515625,1895.4371337890625,0.0,3746.32275390625,0.9303735494613647,1.0,0.0,3.0,1.0,0.0
18192120,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8428041338920593,0.3988670408725738,0.3615206480026245,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.6777186393737793,0.7286071181297302,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8978152275085449,0.4840103983879089,0.3398800790309906,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8602433800697327,0.425695389509201,0.4056052267551422,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.71672123670578,0.2398074567317962,1.095240354537964,284.89471435546875,284.95001220703125,301.8207397460937,292.7673645019531,298.651611328125,297.2396545410156,284.8964538574219,1.0,0.6397490501403809,0.4080269336700439,0.4080269336700439,1.0,1.0,-3.405503511428833,1.0483437776565552,2.3571598529815674,0.279169499874115,0.8969730734825134,0.8969730734825134,0.0,182.9675750732422,194.0,59410.28515625,0.0,3314.468505859375,1.0,279.1568908691406,282.9363098144531,295.80157470703125,299.655029296875,293.1499938964844,293.1499938964844,279.45001220703125,38312.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371306896209716,1.0,0.0,0.0,3.754801034927368,3.754826307296753,9.407346510670322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.29052734375,0.0,1670.7193603515625,1895.4371337890625,0.0,3746.32275390625,0.9303735494613647,1.0,0.0,3.0,1.0,0.0
