time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192180,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8400657176971436,0.3997119665145874,0.3620572388172149,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.677639365196228,0.7362861633300781,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8957227468490601,0.4866932332515716,0.3415814340114593,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8579386472702026,0.4274178445339203,0.4070780575275421,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7145235538482666,0.2404305040836334,1.0977957248687744,285.0222473144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6397399902344,297.2376403808594,285.0213623046875,1.0,0.6435148119926453,0.4068127572536468,0.4068127572536468,1.0,1.0,-3.42107367515564,1.0503603219985962,2.370713472366333,0.2778388857841491,1.0,1.0,0.0,186.23147583007807,197.0,58697.23828125,0.0,3369.544677734375,1.0,279.44390869140625,283.08038330078125,295.71783447265625,299.46002197265625,293.1499938964844,293.1499938964844,279.1499938964844,33539.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308383464813232,1.0,0.0,0.0,3.859240055084229,3.859265804290772,9.937951972460723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.171875,0.0,1759.1947021484375,1895.4371337890625,0.0,3688.8232421875,0.9504584074020386,1.0,0.0,3.0,1.0,0.0
18192240,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8400657176971436,0.3997119665145874,0.3620572388172149,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.677639365196228,0.7362861633300781,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8957227468490601,0.4866932332515716,0.3415814340114593,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8579386472702026,0.4274178445339203,0.4070780575275421,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.7145235538482666,0.2404305040836334,1.0977957248687744,285.0222473144531,284.95001220703125,301.7987670898437,292.7312316894531,298.6397399902344,297.2376403808594,285.0213623046875,1.0,0.6435148119926453,0.4068127572536468,0.4068127572536468,1.0,1.0,-3.42107367515564,1.0503603219985962,2.370713472366333,0.2778388857841491,1.0,1.0,0.0,186.23147583007807,197.0,58697.23828125,0.0,3369.544677734375,1.0,279.44390869140625,283.08038330078125,295.71783447265625,299.46002197265625,293.1499938964844,293.1499938964844,279.1499938964844,33539.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308383464813232,1.0,0.0,0.0,3.859240055084229,3.859265804290772,9.937951972460723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.171875,0.0,1759.1947021484375,1895.4371337890625,0.0,3688.8232421875,0.9504584074020386,1.0,0.0,3.0,1.0,0.0
18192300,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8384386301040649,0.3997112512588501,0.3623958528041839,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.998582661151886,0.6772775053977966,0.7380301356315613,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8943588137626648,0.4876495897769928,0.3424919545650482,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8565106391906738,0.4280035197734833,0.4078975915908813,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7131998538970947,0.2406019121408462,1.0994166135787964,284.8850402832031,284.95001220703125,301.78778076171875,292.7130432128906,298.6319274902344,297.2341003417969,284.88055419921875,1.0,0.645289957523346,0.4062056541442871,0.4062056541442871,1.0,1.0,-3.4273414611816406,1.0508158206939695,2.376525640487671,0.2770960032939911,0.918424904346466,0.918424904346466,0.0,188.09585571289065,197.0,59836.95703125,0.0,3395.065185546875,1.0,279.1935119628906,282.9223022460937,295.7557067871094,299.6705017089844,293.1499938964844,293.1499938964844,279.1499938964844,36523.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381275177001952,1.0,0.0,0.0,3.848242998123169,3.848268985748291,9.881395044430974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.0263671875,0.0,1769.2381591796875,1895.4371337890625,0.0,3755.40478515625,0.9484564065933228,1.0,0.0,3.0,1.0,0.0
18192360,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8356360793113708,0.3994479775428772,0.3622948229312897,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9959525465965272,0.6767743825912476,0.7376742959022522,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8916955590248108,0.4883464276790619,0.3430820405483246,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.853940486907959,0.4283665716648102,0.4083830118179321,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7108665704727173,0.2406158447265625,1.1001298427581787,284.89080810546875,284.95001220703125,301.7768249511719,292.6947937011719,298.62255859375,297.22857666015625,284.8924255371094,1.0,0.646754264831543,0.4056107699871063,0.4056107699871063,1.0,1.0,-3.429004192352295,1.0496906042099,2.379313707351685,0.275753915309906,0.8995043635368347,0.8995043635368347,0.0,190.52452087402344,200.0,59606.46875,0.0,3413.178955078125,1.0,279.1562805175781,282.92742919921875,295.7284851074219,299.5960693359375,293.1499938964844,293.1499938964844,278.8500061035156,38428.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413549304008484,1.0,0.0,0.0,3.775493621826172,3.775519371032715,9.511319376542816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.033203125,0.0,1696.1123046875,1895.4371337890625,0.0,3784.757568359375,0.9350345730781556,1.0,0.0,3.0,1.0,0.0
18192420,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8308300971984863,0.3991248905658722,0.3620504140853882,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9912570714950562,0.6763418316841125,0.7371377348899841,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8872361183166504,0.4898583889007568,0.344184547662735,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8496003746986389,0.4291667640209198,0.4092330634593963,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7066327333450317,0.2406188994646072,1.100834608078003,284.8798828125,284.95001220703125,301.7549133300781,292.6581420898437,298.60626220703125,297.2210998535156,284.88153076171875,1.0,0.6492711305618286,0.4044209718704223,0.4044209718704223,1.0,1.0,-3.4313437938690186,1.047101378440857,2.384242296218872,0.2727766633033752,0.8261588215827942,0.8261588215827942,0.0,194.770751953125,203.0,59568.13671875,0.0,3443.56689453125,1.0,278.8583068847656,282.8971252441406,295.6758117675781,299.5580139160156,293.1499938964844,293.1499938964844,279.1499938964844,41331.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475398659706116,1.0,0.0,0.0,3.521736860275269,3.5217607021331787,8.275745244645805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.568359375,0.0,1433.584716796875,1895.4371337890625,0.0,3840.772216796875,0.8814614415168762,1.0,0.0,3.0,1.0,0.0
18192480,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8308300971984863,0.3991248905658722,0.3620504140853882,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9912570714950562,0.6763418316841125,0.7371377348899841,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8872361183166504,0.4898583889007568,0.344184547662735,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8496003746986389,0.4291667640209198,0.4092330634593963,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.7066327333450317,0.2406188994646072,1.100834608078003,284.8798828125,284.95001220703125,301.7549133300781,292.6581420898437,298.60626220703125,297.2210998535156,284.88153076171875,1.0,0.6492711305618286,0.4044209718704223,0.4044209718704223,1.0,1.0,-3.4313437938690186,1.047101378440857,2.384242296218872,0.2727766633033752,0.8261588215827942,0.8261588215827942,0.0,194.770751953125,203.0,59568.13671875,0.0,3443.56689453125,1.0,278.8583068847656,282.8971252441406,295.6758117675781,299.5580139160156,293.1499938964844,293.1499938964844,279.1499938964844,41331.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475398659706116,1.0,0.0,0.0,3.521736860275269,3.5217607021331787,8.275745244645805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.568359375,0.0,1433.584716796875,1895.4371337890625,0.0,3840.772216796875,0.8814614415168762,1.0,0.0,3.0,1.0,0.0
18192540,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8289722800254822,0.4001880586147308,0.3628471493721008,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9892136454582214,0.6777361035346985,0.7383471727371216,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8859884738922119,0.4926475286483764,0.3460103571414947,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8481144309043884,0.4310202002525329,0.4108540713787079,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7048835754394531,0.2412554621696472,1.103435516357422,284.9936218261719,284.95001220703125,301.7331237792969,292.6213684082031,298.5994873046875,297.22662353515625,284.9934387207031,1.0,0.6519292593002319,0.4032311737537384,0.4032311737537384,1.0,1.0,-3.440831422805786,1.0469903945922852,2.393841028213501,0.2705893814563751,0.9155979752540588,0.9155979752540588,0.0,197.439682006836,206.0,58865.41015625,0.0,3481.660400390625,1.0,279.1413269042969,283.0362243652344,295.5934143066406,299.3453063964844,293.1499938964844,293.1499938964844,278.8500061035156,34266.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937965452671051,1.0,0.0,0.0,3.6122546195983887,3.6122777462005615,8.706628022991936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.39453125,0.0,1478.7401123046875,1895.4371337890625,0.0,3753.9287109375,0.8957514762878418,1.0,0.0,3.0,1.0,0.0
18192600,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8289722800254822,0.4001880586147308,0.3628471493721008,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9892136454582214,0.6777361035346985,0.7383471727371216,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8859884738922119,0.4926475286483764,0.3460103571414947,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8481144309043884,0.4310202002525329,0.4108540713787079,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.7048835754394531,0.2412554621696472,1.103435516357422,284.9936218261719,284.95001220703125,301.7331237792969,292.6213684082031,298.5994873046875,297.22662353515625,284.9934387207031,1.0,0.6519292593002319,0.4032311737537384,0.4032311737537384,1.0,1.0,-3.440831422805786,1.0469903945922852,2.393841028213501,0.2705893814563751,0.9155979752540588,0.9155979752540588,0.0,197.439682006836,206.0,58865.41015625,0.0,3481.660400390625,1.0,279.1413269042969,283.0362243652344,295.5934143066406,299.3453063964844,293.1499938964844,293.1499938964844,278.8500061035156,34266.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937965452671051,1.0,0.0,0.0,3.6122546195983887,3.6122777462005615,8.706628022991936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9033.39453125,0.0,1478.7401123046875,1895.4371337890625,0.0,3753.9287109375,0.8957514762878418,1.0,0.0,3.0,1.0,0.0
18192660,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.826209306716919,0.4002290368080139,0.3632319271564483,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9863319993019104,0.6781215667724609,0.7391979694366455,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8837517499923706,0.4944903254508972,0.347540944814682,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8458316922187805,0.4321815371513366,0.4122463464736938,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7024645209312439,0.241522878408432,1.1057192087173462,284.91278076171875,284.95001220703125,301.7114562988281,292.5844421386719,298.58770751953125,297.2240295410156,284.9132385253906,1.0,0.6545828580856323,0.4022462964057922,0.4022462964057922,1.0,1.0,-3.4484548568725586,1.0467681884765625,2.401686668395996,0.2689259648323059,0.8399773836135864,0.8399773836135864,0.0,200.67205810546875,209.0,59434.08984375,0.0,3518.80078125,1.0,278.85870361328125,282.933837890625,295.6049499511719,299.4600830078125,293.1499938964844,293.1499938964844,279.1499938964844,38715.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945785641670227,1.0,0.0,0.0,3.4856746196746826,3.4856975078582764,8.107127200673858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.4443359375,0.0,1377.3221435546875,1895.4371337890625,0.0,3824.91748046875,0.8711587190628052,1.0,0.0,3.0,1.0,0.0
18192720,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.826209306716919,0.4002290368080139,0.3632319271564483,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.9863319993019104,0.6781215667724609,0.7391979694366455,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8837517499923706,0.4944903254508972,0.347540944814682,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8458316922187805,0.4321815371513366,0.4122463464736938,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.7024645209312439,0.241522878408432,1.1057192087173462,284.91278076171875,284.95001220703125,301.7114562988281,292.5844421386719,298.58770751953125,297.2240295410156,284.9132385253906,1.0,0.6545828580856323,0.4022462964057922,0.4022462964057922,1.0,1.0,-3.4484548568725586,1.0467681884765625,2.401686668395996,0.2689259648323059,0.8399773836135864,0.8399773836135864,0.0,200.67205810546875,209.0,59434.08984375,0.0,3518.80078125,1.0,278.85870361328125,282.933837890625,295.6049499511719,299.4600830078125,293.1499938964844,293.1499938964844,279.1499938964844,38715.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945785641670227,1.0,0.0,0.0,3.4856746196746826,3.4856975078582764,8.107127200673858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.4443359375,0.0,1377.3221435546875,1895.4371337890625,0.0,3824.91748046875,0.8711587190628052,1.0,0.0,3.0,1.0,0.0
18192780,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8242380023002625,0.401095300912857,0.3638956546783447,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9841606020927428,0.6794384717941284,0.740445077419281,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.882396936416626,0.497122049331665,0.3492879867553711,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8442906141281128,0.4339120090007782,0.4138088822364807,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7006883025169373,0.2421123385429382,1.108324408531189,285.0019226074219,284.95001220703125,301.69000244140625,292.5475158691406,298.580810546875,297.2280578613281,285.0010986328125,1.0,0.6572423577308655,0.4012614488601684,0.4012614488601684,1.0,1.0,-3.457664728164673,1.04710853099823,2.4105560779571533,0.2672820091247558,0.9249513745307922,0.9249513745307922,0.0,203.45651245117188,212.0,58850.21484375,0.0,3557.2724609375,1.0,279.14117431640625,283.044189453125,295.53033447265625,299.2792663574219,293.1499938964844,293.1499938964844,278.8500061035156,33382.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388633370399476,1.0,0.0,0.0,3.604925394058228,3.6049485206604,8.671332807352883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.248046875,0.0,1464.25341796875,1895.4371337890625,0.0,3762.10400390625,0.8933268785476685,1.0,0.0,3.0,1.0,0.0
18192840,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8242380023002625,0.401095300912857,0.3638956546783447,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9841606020927428,0.6794384717941284,0.740445077419281,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.882396936416626,0.497122049331665,0.3492879867553711,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8442906141281128,0.4339120090007782,0.4138088822364807,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.7006883025169373,0.2421123385429382,1.108324408531189,285.0019226074219,284.95001220703125,301.69000244140625,292.5475158691406,298.580810546875,297.2280578613281,285.0010986328125,1.0,0.6572423577308655,0.4012614488601684,0.4012614488601684,1.0,1.0,-3.457664728164673,1.04710853099823,2.4105560779571533,0.2672820091247558,0.9249513745307922,0.9249513745307922,0.0,203.45651245117188,212.0,58850.21484375,0.0,3557.2724609375,1.0,279.14117431640625,283.044189453125,295.53033447265625,299.2792663574219,293.1499938964844,293.1499938964844,278.8500061035156,33382.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388633370399476,1.0,0.0,0.0,3.604925394058228,3.6049485206604,8.671332807352883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.248046875,0.0,1464.25341796875,1895.4371337890625,0.0,3762.10400390625,0.8933268785476685,1.0,0.0,3.0,1.0,0.0
18192900,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.823112428188324,0.4010769426822662,0.3641819059848785,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9829213619232178,0.6796120405197144,0.7410261631011963,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.881563663482666,0.4980170130729675,0.3501288592815399,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8433963060379028,0.4344627261161804,0.4145703613758087,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6997045874595642,0.2422388345003128,1.1096664667129517,284.8824157714844,284.95001220703125,301.67938232421875,292.529052734375,298.5749206542969,297.22662353515625,284.8816833496094,1.0,0.6585980653762817,0.4007690250873565,0.4007690250873565,1.0,1.0,-3.462165355682373,1.0472285747528076,2.414936780929565,0.2665549218654632,0.8424431681632996,0.8424431681632996,0.0,204.97515869140625,212.0,59658.4140625,0.0,3577.0654296875,1.0,278.8992919921875,282.9026184082031,295.5664367675781,299.4739074707031,293.1499938964844,293.1499938964844,278.8500061035156,37931.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455527663230896,1.0,0.0,0.0,3.564943790435791,3.564967393875122,8.480055271320452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.2998046875,0.0,1454.6953125,1895.4371337890625,0.0,3822.811279296875,0.8854397535324097,1.0,0.0,3.0,1.0,0.0
18192960,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8212807774543762,0.4009336829185486,0.3641109466552734,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9809703826904296,0.6796362996101379,0.7411260008811951,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8799842000007629,0.498809278011322,0.3507170379161834,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8418536186218262,0.43489670753479,0.4150533676147461,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6981072425842285,0.2422730922698974,1.1102228164672852,284.9093017578125,284.95001220703125,301.6687927246094,292.5105895996094,298.56793212890625,297.223876953125,284.9102783203125,1.0,0.6598089933395386,0.4002318382263183,0.4002318382263183,1.0,1.0,-3.464143991470337,1.04635488986969,2.4177892208099365,0.2653471529483795,0.842239499092102,0.842239499092102,0.0,206.8440399169922,215.0,59453.58203125,0.0,3592.8955078125,1.0,278.8583984375,282.9306030273437,295.53826904296875,299.3959045410156,293.1499938964844,293.1499938964844,279.1499938964844,38618.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481005072593688,1.0,0.0,0.0,3.488724946975708,3.488748073577881,8.121323276100156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.43994140625,0.0,1379.7603759765625,1895.4371337890625,0.0,3845.833984375,0.8716905117034912,1.0,0.0,3.0,1.0,0.0
18193020,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8192095160484314,0.4016804099082947,0.3646454513072967,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9786166548728944,0.6808300018310547,0.7422145009040833,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8785687685012817,0.5013764500617981,0.3524012863636017,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8402372002601624,0.4365009367465973,0.4164825677871704,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6962347030639648,0.2427742779254913,1.112405776977539,284.99871826171875,284.95001220703125,301.6478881835937,292.4737243652344,298.560302734375,297.22711181640625,284.9978942871094,1.0,0.6623489856719971,0.3991574645042419,0.3991574645042419,1.0,1.0,-3.4722883701324463,1.046032428741455,2.426255941390991,0.2632642686367035,0.9252139329910278,0.9252139329910278,0.0,209.68972778320312,218.0,58856.5546875,0.0,3629.491943359375,1.0,279.14117431640625,283.0411376953125,295.4587097167969,299.2085266113281,293.1499938964844,293.1499938964844,278.8500061035156,33404.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415481090545654,1.0,0.0,0.0,3.608141899108887,3.60816502571106,8.686813544045435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.029296875,0.0,1467.89794921875,1895.4371337890625,0.0,3786.51171875,0.8940470218658447,1.0,0.0,3.0,1.0,0.0
18193080,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8192095160484314,0.4016804099082947,0.3646454513072967,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9786166548728944,0.6808300018310547,0.7422145009040833,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8785687685012817,0.5013764500617981,0.3524012863636017,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8402372002601624,0.4365009367465973,0.4164825677871704,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6962347030639648,0.2427742779254913,1.112405776977539,284.99871826171875,284.95001220703125,301.6478881835937,292.4737243652344,298.560302734375,297.22711181640625,284.9978942871094,1.0,0.6623489856719971,0.3991574645042419,0.3991574645042419,1.0,1.0,-3.4722883701324463,1.046032428741455,2.426255941390991,0.2632642686367035,0.9252139329910278,0.9252139329910278,0.0,209.68972778320312,218.0,58856.5546875,0.0,3629.491943359375,1.0,279.14117431640625,283.0411376953125,295.4587097167969,299.2085266113281,293.1499938964844,293.1499938964844,278.8500061035156,33404.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415481090545654,1.0,0.0,0.0,3.608141899108887,3.60816502571106,8.686813544045435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.029296875,0.0,1467.89794921875,1895.4371337890625,0.0,3786.51171875,0.8940470218658447,1.0,0.0,3.0,1.0,0.0
18193140,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8162887692451477,0.4014349579811096,0.3647795021533966,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9753655791282654,0.6809790730476379,0.7428169846534729,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8762878775596619,0.5030735731124878,0.3538196980953216,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.837878942489624,0.4373817443847656,0.4176256656646728,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.693700909614563,0.2428736388683319,1.1139978170394895,284.9076538085937,284.95001220703125,301.6272888183594,292.43701171875,298.5472412109375,297.2226257324219,284.9081726074219,1.0,0.664807915687561,0.3980830907821655,0.3980830907821655,1.0,1.0,-3.4780843257904053,1.0448734760284424,2.433211088180542,0.2610646486282348,0.8417636752128601,0.8417636752128601,0.0,213.06466674804688,221.0,59449.6171875,0.0,3663.64306640625,1.0,278.8586730957031,282.9289245605469,295.46441650390625,299.3209228515625,293.1499938964844,293.1499938964844,279.1499938964844,38563.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507643580436708,1.0,0.0,0.0,3.490609884262085,3.4906327724456787,8.130100468406454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.31201171875,0.0,1381.3056640625,1895.4371337890625,0.0,3869.845458984375,0.8720633387565613,1.0,0.0,3.0,1.0,0.0
18193200,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8162887692451477,0.4014349579811096,0.3647795021533966,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9753655791282654,0.6809790730476379,0.7428169846534729,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8762878775596619,0.5030735731124878,0.3538196980953216,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.837878942489624,0.4373817443847656,0.4176256656646728,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.693700909614563,0.2428736388683319,1.1139978170394895,284.9076538085937,284.95001220703125,301.6272888183594,292.43701171875,298.5472412109375,297.2226257324219,284.9081726074219,1.0,0.664807915687561,0.3980830907821655,0.3980830907821655,1.0,1.0,-3.4780843257904053,1.0448734760284424,2.433211088180542,0.2610646486282348,0.8417636752128601,0.8417636752128601,0.0,213.06466674804688,221.0,59449.6171875,0.0,3663.64306640625,1.0,278.8586730957031,282.9289245605469,295.46441650390625,299.3209228515625,293.1499938964844,293.1499938964844,279.1499938964844,38563.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9507643580436708,1.0,0.0,0.0,3.490609884262085,3.4906327724456787,8.130100468406454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.31201171875,0.0,1381.3056640625,1895.4371337890625,0.0,3869.845458984375,0.8720633387565613,1.0,0.0,3.0,1.0,0.0
18193260,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8142642378807068,0.4020830690860748,0.3652337193489074,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9730562567710876,0.6821926832199097,0.7439168095588684,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8750656843185425,0.5057347416877747,0.3555600047111511,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.836342453956604,0.4388710856437683,0.4189525544643402,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6919111013412476,0.2433325350284576,1.1159768104553225,284.99761962890625,284.95001220703125,301.6070861816406,292.40045166015625,298.540283203125,297.2261047363281,284.9968566894531,1.0,0.6672627925872803,0.3970741033554077,0.3970741033554077,1.0,1.0,-3.4858429431915283,1.0445693731307983,2.4412734508514404,0.2590761482715606,0.9240866303443908,0.9240866303443908,0.0,215.8653564453125,224.0,58826.30078125,0.0,3699.315673828125,1.0,279.1412048339844,283.0408935546875,295.3848876953125,299.13201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441071152687072,1.0,0.0,0.0,3.606443166732788,3.606466293334961,8.678636049808119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2626953125,0.0,1466.409423828125,1895.4371337890625,0.0,3809.72265625,0.8937031626701355,1.0,0.0,3.0,1.0,0.0
18193320,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8142642378807068,0.4020830690860748,0.3652337193489074,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9730562567710876,0.6821926832199097,0.7439168095588684,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.8750656843185425,0.5057347416877747,0.3555600047111511,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.836342453956604,0.4388710856437683,0.4189525544643402,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.6919111013412476,0.2433325350284576,1.1159768104553225,284.99761962890625,284.95001220703125,301.6070861816406,292.40045166015625,298.540283203125,297.2261047363281,284.9968566894531,1.0,0.6672627925872803,0.3970741033554077,0.3970741033554077,1.0,1.0,-3.4858429431915283,1.0445693731307983,2.4412734508514404,0.2590761482715606,0.9240866303443908,0.9240866303443908,0.0,215.8653564453125,224.0,58826.30078125,0.0,3699.315673828125,1.0,279.1412048339844,283.0408935546875,295.3848876953125,299.13201904296875,293.1499938964844,293.1499938964844,278.8500061035156,33451.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441071152687072,1.0,0.0,0.0,3.606443166732788,3.606466293334961,8.678636049808119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2626953125,0.0,1466.409423828125,1895.4371337890625,0.0,3809.72265625,0.8937031626701355,1.0,0.0,3.0,1.0,0.0
18193380,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8113691806793213,0.40174600481987,0.3652805089950561,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9698407053947448,0.682365894317627,0.7445493340492249,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8730050325393677,0.5075228214263916,0.3570455312728882,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.834075927734375,0.4396394789218902,0.4199856519699096,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6894824504852295,0.2433982193470001,1.1174073219299316,284.9075927734375,284.95001220703125,301.5873107910156,292.3641662597656,298.5278625488281,297.2218322753906,284.9081115722656,1.0,0.6696516275405884,0.3960651457309723,0.3960651457309723,1.0,1.0,-3.4913196563720703,1.0434638261795044,2.4478557109832764,0.2569908201694488,0.8410248160362244,0.8410248160362244,0.0,219.20919799804688,227.0,59411.5078125,0.0,3732.727294921875,1.0,278.85870361328125,282.92974853515625,295.3911437988281,299.2442626953125,293.1499938964844,293.1499938964844,279.1499938964844,38585.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532341361045836,1.0,0.0,0.0,3.487689971923828,3.487712860107422,8.116504091049137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.0576171875,0.0,1378.462890625,1895.4371337890625,0.0,3892.05078125,0.8714362382888794,1.0,0.0,3.0,1.0,0.0
18193440,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.8113691806793213,0.40174600481987,0.3652805089950561,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9698407053947448,0.682365894317627,0.7445493340492249,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8730050325393677,0.5075228214263916,0.3570455312728882,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.834075927734375,0.4396394789218902,0.4199856519699096,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6894824504852295,0.2433982193470001,1.1174073219299316,284.9075927734375,284.95001220703125,301.5873107910156,292.3641662597656,298.5278625488281,297.2218322753906,284.9081115722656,1.0,0.6696516275405884,0.3960651457309723,0.3960651457309723,1.0,1.0,-3.4913196563720703,1.0434638261795044,2.4478557109832764,0.2569908201694488,0.8410248160362244,0.8410248160362244,0.0,219.20919799804688,227.0,59411.5078125,0.0,3732.727294921875,1.0,278.85870361328125,282.92974853515625,295.3911437988281,299.2442626953125,293.1499938964844,293.1499938964844,279.1499938964844,38585.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532341361045836,1.0,0.0,0.0,3.487689971923828,3.487712860107422,8.116504091049137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.0576171875,0.0,1378.462890625,1895.4371337890625,0.0,3892.05078125,0.8714362382888794,1.0,0.0,3.0,1.0,0.0
18193500,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8100395202636719,0.4019820094108581,0.365318089723587,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9683592915534972,0.6828941702842712,0.7448793053627014,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8721373677253723,0.5088242888450623,0.3578176200389862,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8330575227737427,0.4402938485145569,0.4204862117767334,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6883550882339478,0.2435727268457412,1.1179872751235962,285.0119323730469,284.95001220703125,301.5776062011719,292.3461303710937,298.5240478515625,297.22296142578125,285.012451171875,1.0,0.6707906723022461,0.3955606520175934,0.3955606520175934,1.0,1.0,-3.493932008743286,1.0428701639175415,2.451061964035034,0.25580894947052,0.9143391251564026,0.9143391251564026,0.0,220.76290893554688,227.0,58667.67578125,0.0,3748.464599609375,1.0,279.09783935546875,283.054931640625,295.3212890625,299.0220642089844,293.1499938964844,293.1499938964844,279.1499938964844,33994.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479547142982484,1.0,0.0,0.0,3.5390610694885254,3.539083480834961,8.357365004485473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.2685546875,0.0,1398.657470703125,1895.4371337890625,0.0,3844.517822265625,0.8806634545326233,1.0,0.0,3.0,1.0,0.0
18193560,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8093385696411133,0.4023299515247345,0.3656662106513977,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9675382971763612,0.6835587620735168,0.7456315159797668,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8719093799591064,0.510229766368866,0.3588208556175232,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8325843811035156,0.4410453736782074,0.4212235808372497,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6877518892288208,0.2438263148069381,1.1192359924316406,284.99713134765625,284.95001220703125,301.5679931640625,292.3281555175781,298.521240234375,297.225341796875,284.9960021972656,1.0,0.6720439195632935,0.3950590491294861,0.3950590491294861,1.0,1.0,-3.49873161315918,1.0430248975753784,2.455706596374512,0.2549305260181427,0.9229322075843812,0.9229322075843812,0.0,221.9977569580078,230.0,58785.69921875,0.0,3767.738525390625,1.0,279.1420288085937,283.0409851074219,295.3113708496094,299.0551452636719,293.1499938964844,293.1499938964844,278.8500061035156,33382.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464470148086548,1.0,0.0,0.0,3.6050174236297607,3.6050405502319336,8.671775617585809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.599609375,0.0,1464.3541259765625,1895.4371337890625,0.0,3830.8984375,0.8931196928024292,1.0,0.0,3.0,1.0,0.0
18193620,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8064424395561218,0.4019390344619751,0.365669846534729,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9643242955207824,0.6836860179901123,0.7462276816368103,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8699970841407776,0.5120384693145752,0.3603273928165436,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8304045796394348,0.4417394697666168,0.4221902787685394,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6854149699211121,0.2438622862100601,1.1205443143844604,284.90771484375,284.95001220703125,301.5492248535156,292.29254150390625,298.50909423828125,297.220947265625,284.9082336425781,1.0,0.674375593662262,0.3940558731555938,0.3940558731555938,1.0,1.0,-3.50391697883606,1.0418102741241455,2.462106704711914,0.2527914643287658,0.8402930498123169,0.8402930498123169,0.0,225.32862854003903,233.0,59364.00390625,0.0,3800.5634765625,1.0,278.8587646484375,282.9309387207031,295.3192749023437,299.1683654785156,293.1499938964844,293.1499938964844,279.1499938964844,38590.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555651545524596,1.0,0.0,0.0,3.483919620513916,3.4839425086975098,8.098965622593823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.20849609375,0.0,1374.625732421875,1895.4371337890625,0.0,3912.9560546875,0.8706075549125671,1.0,0.0,3.0,1.0,0.0
18193680,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8064424395561218,0.4019390344619751,0.365669846534729,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9643242955207824,0.6836860179901123,0.7462276816368103,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8699970841407776,0.5120384693145752,0.3603273928165436,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8304045796394348,0.4417394697666168,0.4221902787685394,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6854149699211121,0.2438622862100601,1.1205443143844604,284.90771484375,284.95001220703125,301.5492248535156,292.29254150390625,298.50909423828125,297.220947265625,284.9082336425781,1.0,0.674375593662262,0.3940558731555938,0.3940558731555938,1.0,1.0,-3.50391697883606,1.0418102741241455,2.462106704711914,0.2527914643287658,0.8402930498123169,0.8402930498123169,0.0,225.32862854003903,233.0,59364.00390625,0.0,3800.5634765625,1.0,278.8587646484375,282.9309387207031,295.3192749023437,299.1683654785156,293.1499938964844,293.1499938964844,279.1499938964844,38590.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555651545524596,1.0,0.0,0.0,3.483919620513916,3.4839425086975098,8.098965622593823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.20849609375,0.0,1374.625732421875,1895.4371337890625,0.0,3912.9560546875,0.8706075549125671,1.0,0.0,3.0,1.0,0.0
18193740,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8043984174728394,0.4024652242660522,0.3660122454166412,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9620212912559508,0.684820294380188,0.7472590804100037,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8690046668052673,0.5147671699523926,0.3621229231357574,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8289624452590942,0.4430727362632751,0.4233652055263519,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6837453246116638,0.2442608922719955,1.1222548484802246,284.9970092773437,284.95001220703125,301.531005859375,292.2572937011719,298.5027770996094,297.224365234375,284.9962463378906,1.0,0.6767128109931946,0.3930526673793793,0.3930526673793793,1.0,1.0,-3.511030435562134,1.041249394416809,2.469780921936035,0.2506643831729889,0.9219022393226624,0.9219022393226624,0.0,228.1084442138672,236.0,58733.1015625,0.0,3835.0263671875,1.0,279.1411437988281,283.0423889160156,295.240966796875,298.9802551269531,293.1499938964844,293.1499938964844,278.8500061035156,33472.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487616419792176,1.0,0.0,0.0,3.59926438331604,3.599287509918213,8.644120157441648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4775390625,0.0,1458.8033447265625,1895.4371337890625,0.0,3851.799072265625,0.8921096324920654,1.0,0.0,3.0,1.0,0.0
18193800,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8043984174728394,0.4024652242660522,0.3660122454166412,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9620212912559508,0.684820294380188,0.7472590804100037,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8690046668052673,0.5147671699523926,0.3621229231357574,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8289624452590942,0.4430727362632751,0.4233652055263519,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6837453246116638,0.2442608922719955,1.1222548484802246,284.9970092773437,284.95001220703125,301.531005859375,292.2572937011719,298.5027770996094,297.224365234375,284.9962463378906,1.0,0.6767128109931946,0.3930526673793793,0.3930526673793793,1.0,1.0,-3.511030435562134,1.041249394416809,2.469780921936035,0.2506643831729889,0.9219022393226624,0.9219022393226624,0.0,228.1084442138672,236.0,58733.1015625,0.0,3835.0263671875,1.0,279.1411437988281,283.0423889160156,295.240966796875,298.9802551269531,293.1499938964844,293.1499938964844,278.8500061035156,33472.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9487616419792176,1.0,0.0,0.0,3.59926438331604,3.599287509918213,8.644120157441648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.4775390625,0.0,1458.8033447265625,1895.4371337890625,0.0,3851.799072265625,0.8921096324920654,1.0,0.0,3.0,1.0,0.0
18193860,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8014985918998718,0.4020179510116577,0.3659592270851135,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.958775758743286,0.6848863959312439,0.7477819919586182,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8671959042549133,0.5165969729423523,0.3636389970779419,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8268288373947144,0.4436917304992676,0.4242579042911529,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6814712882041931,0.2442679554224014,1.1234245300292969,284.9078369140625,284.95001220703125,301.5133972167969,292.2225341796875,298.4909362792969,297.2198791503906,284.9083251953125,1.0,0.678986132144928,0.3920507729053497,0.3920507729053497,1.0,1.0,-3.51582670211792,1.0398813486099243,2.475945234298706,0.2484408169984817,0.8394637703895569,0.8394637703895569,0.0,231.44586181640625,239.0,59310.04296875,0.0,3867.11328125,1.0,278.8587646484375,282.93218994140625,295.2490539550781,299.0936889648437,293.1499938964844,293.1499938964844,279.1499938964844,38592.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577905535697936,1.0,0.0,0.0,3.479717493057251,3.4797403812408447,8.079439908215136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.10791015625,0.0,1370.33642578125,1895.4371337890625,0.0,3932.8662109375,0.8696762919425964,1.0,0.0,3.0,1.0,0.0
18193920,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8014985918998718,0.4020179510116577,0.3659592270851135,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.958775758743286,0.6848863959312439,0.7477819919586182,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8671959042549133,0.5165969729423523,0.3636389970779419,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8268288373947144,0.4436917304992676,0.4242579042911529,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.6814712882041931,0.2442679554224014,1.1234245300292969,284.9078369140625,284.95001220703125,301.5133972167969,292.2225341796875,298.4909362792969,297.2198791503906,284.9083251953125,1.0,0.678986132144928,0.3920507729053497,0.3920507729053497,1.0,1.0,-3.51582670211792,1.0398813486099243,2.475945234298706,0.2484408169984817,0.8394637703895569,0.8394637703895569,0.0,231.44586181640625,239.0,59310.04296875,0.0,3867.11328125,1.0,278.8587646484375,282.93218994140625,295.2490539550781,299.0936889648437,293.1499938964844,293.1499938964844,279.1499938964844,38592.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577905535697936,1.0,0.0,0.0,3.479717493057251,3.4797403812408447,8.079439908215136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.10791015625,0.0,1370.33642578125,1895.4371337890625,0.0,3932.8662109375,0.8696762919425964,1.0,0.0,3.0,1.0,0.0
18193980,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7994896173477173,0.4024826884269714,0.366249144077301,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9564605355262756,0.6859542727470398,0.7487450838088989,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8662888407707214,0.519353449344635,0.3654537796974182,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.825413703918457,0.4449484050273895,0.4253622889518738,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6798503398895264,0.2446384131908416,1.1250122785568235,284.9967041015625,284.95001220703125,301.4964294433594,292.1883239746094,298.4849853515625,297.2232360839844,284.9959411621094,1.0,0.6812672019004822,0.3910488784313202,0.3910488784313202,1.0,1.0,-3.5225961208343506,1.0391801595687866,2.4834158420562744,0.2462333440780639,0.92066490650177,0.92066490650177,0.0,234.2240295410156,242.0,58676.46875,0.0,3900.93115234375,1.0,279.1410827636719,283.0433349609375,295.1716003417969,298.90625,293.1499938964844,293.1499938964844,278.8500061035156,33479.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509113430976868,1.0,0.0,0.0,3.5948894023895264,3.59491229057312,8.623118219475145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.4521484375,0.0,1454.1376953125,1895.4371337890625,0.0,3871.16845703125,0.8911336660385132,1.0,0.0,3.0,1.0,0.0
