time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194040,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.7994896173477173,0.4024826884269714,0.366249144077301,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9564605355262756,0.6859542727470398,0.7487450838088989,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8662888407707214,0.519353449344635,0.3654537796974182,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.825413703918457,0.4449484050273895,0.4253622889518738,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6798503398895264,0.2446384131908416,1.1250122785568235,284.9967041015625,284.95001220703125,301.4964294433594,292.1883239746094,298.4849853515625,297.2232360839844,284.9959411621094,1.0,0.6812672019004822,0.3910488784313202,0.3910488784313202,1.0,1.0,-3.5225961208343506,1.0391801595687866,2.4834158420562744,0.2462333440780639,0.92066490650177,0.92066490650177,0.0,234.2240295410156,242.0,58676.46875,0.0,3900.93115234375,1.0,279.1410827636719,283.0433349609375,295.1716003417969,298.90625,293.1499938964844,293.1499938964844,278.8500061035156,33479.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509113430976868,1.0,0.0,0.0,3.5948894023895264,3.59491229057312,8.623118219475145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.4521484375,0.0,1454.1376953125,1895.4371337890625,0.0,3871.16845703125,0.8911336660385132,1.0,0.0,3.0,1.0,0.0
18194100,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.79839688539505,0.4022846817970276,0.3663701117038727,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9551945924758912,0.6860209703445435,0.7492067813873291,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8657455444335938,0.5203215479850769,0.366345077753067,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8246362805366516,0.4452717304229736,0.425910085439682,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.679002046585083,0.2446696460247039,1.1259139776229858,284.8798522949219,284.95001220703125,301.4882202148437,292.1714172363281,298.4796447753906,297.2215270996094,284.87939453125,1.0,0.6824440956115723,0.3905479311943054,0.3905479311943054,1.0,1.0,-3.5260472297668457,1.0388396978378296,2.4872076511383057,0.2452484667301178,0.838476300239563,0.838476300239563,0.0,235.71961975097656,242.0,59458.453125,0.0,3918.68359375,1.0,278.8995666503906,282.90496826171875,295.208251953125,299.0987243652344,293.1499938964844,293.1499938964844,278.8500061035156,38118.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574817419052124,1.0,0.0,0.0,3.550729274749756,3.550752878189087,8.412565080107015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8635.3583984375,0.0,1440.9266357421875,1895.4371337890625,0.0,3930.1064453125,0.8824108839035034,1.0,0.0,3.0,1.0,0.0
18194160,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7966572642326355,0.4019747376441955,0.3661461770534515,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.9532129764556884,0.6859525442123413,0.7492011189460754,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8645981550216675,0.5212091207504272,0.3669908940792084,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.8233279585838318,0.4454876184463501,0.426184207201004,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6776530742645264,0.2446186989545822,1.1260699033737185,284.9078674316406,284.95001220703125,301.4801940917969,292.1546630859375,298.4735717773437,297.2186889648437,284.9087829589844,1.0,0.6834849119186401,0.3900618553161621,0.3900618553161621,1.0,1.0,-3.5270678997039795,1.0377205610275269,2.489347457885742,0.243974506855011,0.838485836982727,0.838485836982727,0.0,237.55674743652344,245.0,59237.95703125,0.0,3932.349853515625,1.0,278.8585205078125,282.9340209960937,295.18133544921875,299.02081298828125,293.1499938964844,293.1499938964844,279.1499938964844,38719.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599027037620544,1.0,0.0,0.0,3.4732162952423096,3.473239183425904,8.049278790167591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.5732421875,0.0,1364.5999755859375,1895.4371337890625,0.0,3951.71826171875,0.8683440089225769,1.0,0.0,3.0,1.0,0.0
18194220,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7946724891662598,0.4023735821247101,0.3663756251335144,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9508788585662842,0.6869471669197083,0.750083327293396,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8637630939483643,0.5239980220794678,0.3688250482082367,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8219200968742371,0.4466626346111297,0.4272104799747467,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6760727167129517,0.2449625134468078,1.1275358200073242,284.9963684082031,284.95001220703125,301.4646911621094,292.1216735839844,298.4681396484375,297.22198486328125,284.99560546875,1.0,0.685709536075592,0.3890897333621979,0.3890897333621979,1.0,1.0,-3.5334630012512207,1.0369563102722168,2.496506690979004,0.2417674660682678,0.919392228126526,0.919392228126526,0.0,240.33901977539065,248.0,58616.03515625,0.0,3965.453125,1.0,279.1410522460937,283.0442810058594,295.1046142578125,298.8343505859375,293.1499938964844,293.1499938964844,278.8500061035156,33483.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529343247413636,1.0,0.0,0.0,3.5902657508850098,3.5902888774871826,8.600951559856185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.54296875,0.0,1449.197998046875,1895.4371337890625,0.0,3889.35791015625,0.8901005387306213,1.0,0.0,3.0,1.0,0.0
18194280,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7946724891662598,0.4023735821247101,0.3663756251335144,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.9508788585662842,0.6869471669197083,0.750083327293396,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8637630939483643,0.5239980220794678,0.3688250482082367,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8219200968742371,0.4466626346111297,0.4272104799747467,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6760727167129517,0.2449625134468078,1.1275358200073242,284.9963684082031,284.95001220703125,301.4646911621094,292.1216735839844,298.4681396484375,297.22198486328125,284.99560546875,1.0,0.685709536075592,0.3890897333621979,0.3890897333621979,1.0,1.0,-3.5334630012512207,1.0369563102722168,2.496506690979004,0.2417674660682678,0.919392228126526,0.919392228126526,0.0,240.33901977539065,248.0,58616.03515625,0.0,3965.453125,1.0,279.1410522460937,283.0442810058594,295.1046142578125,298.8343505859375,293.1499938964844,293.1499938964844,278.8500061035156,33483.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529343247413636,1.0,0.0,0.0,3.5902657508850098,3.5902888774871826,8.600951559856185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.54296875,0.0,1449.197998046875,1895.4371337890625,0.0,3889.35791015625,0.8901005387306213,1.0,0.0,3.0,1.0,0.0
18194340,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7918856143951416,0.4018016755580902,0.366210788488388,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.947617530822754,0.6868709921836853,0.7504539489746094,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.862167477607727,0.5258837938308716,0.3703795075416565,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8198519945144653,0.4471175968647003,0.4279510974884033,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6739370226860046,0.2449171096086502,1.1284724473953247,284.9081726074219,284.95001220703125,301.45001220703125,292.08935546875,298.4572448730469,297.2174072265625,284.9086303710937,1.0,0.687869668006897,0.3881176114082336,0.3881176114082336,1.0,1.0,-3.537548303604126,1.0353927612304688,2.502155542373657,0.2394696921110153,0.8376837968826294,0.8376837968826294,0.0,243.67681884765625,251.0,59186.8125,0.0,3996.079833984375,1.0,278.8588562011719,282.9350891113281,295.1153259277344,298.949951171875,293.1499938964844,293.1499938964844,279.1499938964844,38591.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961852252483368,1.0,0.0,0.0,3.4701051712036133,3.470127820968628,8.034864436012867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.82763671875,0.0,1360.5194091796875,1895.4371337890625,0.0,3969.07958984375,0.8675491809844971,1.0,0.0,3.0,1.0,0.0
18194400,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7918856143951416,0.4018016755580902,0.366210788488388,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.947617530822754,0.6868709921836853,0.7504539489746094,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.862167477607727,0.5258837938308716,0.3703795075416565,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8198519945144653,0.4471175968647003,0.4279510974884033,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6739370226860046,0.2449171096086502,1.1284724473953247,284.9081726074219,284.95001220703125,301.45001220703125,292.08935546875,298.4572448730469,297.2174072265625,284.9086303710937,1.0,0.687869668006897,0.3881176114082336,0.3881176114082336,1.0,1.0,-3.537548303604126,1.0353927612304688,2.502155542373657,0.2394696921110153,0.8376837968826294,0.8376837968826294,0.0,243.67681884765625,251.0,59186.8125,0.0,3996.079833984375,1.0,278.8588562011719,282.9350891113281,295.1153259277344,298.949951171875,293.1499938964844,293.1499938964844,279.1499938964844,38591.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961852252483368,1.0,0.0,0.0,3.4701051712036133,3.470127820968628,8.034864436012867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.82763671875,0.0,1360.5194091796875,1895.4371337890625,0.0,3969.07958984375,0.8675491809844971,1.0,0.0,3.0,1.0,0.0
18194460,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.789939284324646,0.4021326899528503,0.3663857877254486,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9452881217002868,0.6877862811088562,0.7512590885162354,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8614170551300049,0.5287089943885803,0.3722419738769531,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8184539079666138,0.4482076466083526,0.4289015531539917,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6724088191986084,0.2452360987663269,1.1298367977142334,284.9962463378906,284.95001220703125,301.4385986328125,292.0585327148437,298.453125,297.2206420898437,284.9955139160156,1.0,0.6900393962860107,0.3871862292289734,0.3871862292289734,1.0,1.0,-3.5436179637908936,1.0346142053604126,2.5090038776397705,0.2373071908950805,0.9181823134422302,0.9181823134422302,0.0,246.453125,254.0,58554.55859375,0.0,4028.5078125,1.0,279.1410217285156,283.0454406738281,295.0407409667969,298.76519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33482.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547596573829652,1.0,0.0,0.0,3.585379838943481,3.585402727127075,8.577557082389831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.23828125,0.0,1443.9505615234375,1895.4371337890625,0.0,3905.738037109375,0.8890053629875183,1.0,0.0,3.0,1.0,0.0
18194520,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.789939284324646,0.4021326899528503,0.3663857877254486,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9452881217002868,0.6877862811088562,0.7512590885162354,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8614170551300049,0.5287089943885803,0.3722419738769531,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8184539079666138,0.4482076466083526,0.4289015531539917,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.6724088191986084,0.2452360987663269,1.1298367977142334,284.9962463378906,284.95001220703125,301.4385986328125,292.0585327148437,298.453125,297.2206420898437,284.9955139160156,1.0,0.6900393962860107,0.3871862292289734,0.3871862292289734,1.0,1.0,-3.5436179637908936,1.0346142053604126,2.5090038776397705,0.2373071908950805,0.9181823134422302,0.9181823134422302,0.0,246.453125,254.0,58554.55859375,0.0,4028.5078125,1.0,279.1410217285156,283.0454406738281,295.0407409667969,298.76519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33482.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9547596573829652,1.0,0.0,0.0,3.585379838943481,3.585402727127075,8.577557082389831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.23828125,0.0,1443.9505615234375,1895.4371337890625,0.0,3905.738037109375,0.8890053629875183,1.0,0.0,3.0,1.0,0.0
18194580,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.787207841873169,0.4014973044395447,0.3661636114120483,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9420360922813416,0.6876316070556641,0.7515454292297363,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8599226474761963,0.5306296944618225,0.3738205432891845,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.816398561000824,0.4485774338245392,0.4295627772808075,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6703426837921143,0.2451678365468979,1.1306716203689575,284.9085998535156,284.95001220703125,301.4327697753906,292.0298767089844,298.4449462890625,297.2160949707031,284.9090576171875,1.0,0.6921443939208984,0.3862548768520355,0.3862548768520355,1.0,1.0,-3.5473573207855225,1.0330374240875244,2.514319896697998,0.2350695431232452,0.8370411396026611,0.8370411396026611,0.0,249.7895050048828,257.0,59131.17578125,0.0,4058.3818359375,1.0,278.85888671875,282.93658447265625,295.0549621582031,298.8841857910156,293.1499938964844,293.1499938964844,279.1499938964844,38572.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634960889816284,1.0,0.0,0.0,3.465646505355835,3.4656693935394287,8.014230843400583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.66845703125,0.0,1355.849609375,1895.4371337890625,0.0,3983.6884765625,0.8665489554405212,1.0,0.0,3.0,1.0,0.0
18194640,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.787207841873169,0.4014973044395447,0.3661636114120483,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9420360922813416,0.6876316070556641,0.7515454292297363,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8599226474761963,0.5306296944618225,0.3738205432891845,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.816398561000824,0.4485774338245392,0.4295627772808075,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.6703426837921143,0.2451678365468979,1.1306716203689575,284.9085998535156,284.95001220703125,301.4327697753906,292.0298767089844,298.4449462890625,297.2160949707031,284.9090576171875,1.0,0.6921443939208984,0.3862548768520355,0.3862548768520355,1.0,1.0,-3.5473573207855225,1.0330374240875244,2.514319896697998,0.2350695431232452,0.8370411396026611,0.8370411396026611,0.0,249.7895050048828,257.0,59131.17578125,0.0,4058.3818359375,1.0,278.85888671875,282.93658447265625,295.0549621582031,298.8841857910156,293.1499938964844,293.1499938964844,279.1499938964844,38572.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634960889816284,1.0,0.0,0.0,3.465646505355835,3.4656693935394287,8.014230843400583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.66845703125,0.0,1355.849609375,1895.4371337890625,0.0,3983.6884765625,0.8665489554405212,1.0,0.0,3.0,1.0,0.0
18194700,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7859639525413513,0.4015777111053467,0.366068571805954,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9405454397201538,0.6879855394363403,0.7516962885856628,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8593148589134216,0.5320143103599548,0.3746469616889953,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8154589533805847,0.4490334093570709,0.4298787117004394,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6693809032440186,0.2452768832445144,1.1309658288955688,285.0111389160156,284.95001220703125,301.4317932128906,292.0163269042969,298.44384765625,297.2171630859375,285.01153564453125,1.0,0.693144679069519,0.3857891857624054,0.3857891857624054,1.0,1.0,-3.5491225719451904,1.0322173833847046,2.5169053077697754,0.233817383646965,0.9092546701431274,0.9092546701431274,0.0,251.3356475830078,257.0,58391.7890625,0.0,4072.34228515625,1.0,279.0972900390625,283.0597839355469,294.9891967773437,298.6667785644531,293.1499938964844,293.1499938964844,279.1499938964844,33967.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9579799175262452,1.0,0.0,0.0,3.517737627029419,3.5177600383758545,8.256960768449062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.6103515625,0.0,1376.2818603515625,1895.4371337890625,0.0,3934.55859375,0.8758774399757385,1.0,0.0,3.0,1.0,0.0
18194760,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7852826714515686,0.4017624258995056,0.3662752509117126,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.93969988822937,0.6884647011756897,0.7522566318511963,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8592384457588196,0.5334975719451904,0.3757074475288391,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8149867057800293,0.4495826065540313,0.4304296970367431,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6688545346260071,0.2454643845558166,1.1319273710250854,284.9961242675781,284.95001220703125,301.4320983886719,292.00323486328125,298.4440002441406,297.2193603515625,284.9950256347656,1.0,0.6942587494850159,0.3853302299976349,0.3853302299976349,1.0,1.0,-3.553050756454468,1.03213369846344,2.5209171772003174,0.2328643202781677,0.9173538088798524,0.9173538088798524,0.0,252.5694122314453,260.0,58510.84375,0.0,4090.03759765625,1.0,279.1418762207031,283.04571533203125,294.9837646484375,298.7037353515625,293.1499938964844,293.1499938964844,278.8500061035156,33381.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561817646026612,1.0,0.0,0.0,3.5835955142974854,3.583618402481079,8.569022611482069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8844.1513671875,0.0,1441.298583984375,1895.4371337890625,0.0,3918.477783203125,0.8883102536201477,1.0,0.0,3.0,1.0,0.0
18194820,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7826163172721863,0.4010601341724396,0.3660011291503906,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.936482548713684,0.6882326602935791,0.7524634599685669,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8578530550003052,0.5354697704315186,0.3773199617862701,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8129381537437439,0.4498633742332458,0.4310145080089569,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6668645739555359,0.2453744113445282,1.1326779127120972,284.908935546875,284.95001220703125,301.4362487792969,291.9784545898437,298.4388427734375,297.21490478515625,284.909423828125,1.0,0.6963117122650146,0.3844123184680938,0.3844123184680938,1.0,1.0,-3.556492328643799,1.0304795503616333,2.526012897491455,0.2306191027164459,0.8367361426353455,0.8367361426353455,0.0,255.8977813720703,263.0,59093.3515625,0.0,4119.2216796875,1.0,278.85894775390625,282.9374389648437,295.00311279296875,298.828125,293.1499938964844,293.1499938964844,279.1499938964844,38548.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648752808570862,1.0,0.0,0.0,3.4627487659454346,3.4627716541290283,8.000834554877656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.9443359375,0.0,1352.739501953125,1895.4371337890625,0.0,3995.92333984375,0.865890622138977,1.0,0.0,3.0,1.0,0.0
18194880,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7826163172721863,0.4010601341724396,0.3660011291503906,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.936482548713684,0.6882326602935791,0.7524634599685669,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8578530550003052,0.5354697704315186,0.3773199617862701,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8129381537437439,0.4498633742332458,0.4310145080089569,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6668645739555359,0.2453744113445282,1.1326779127120972,284.908935546875,284.95001220703125,301.4362487792969,291.9784545898437,298.4388427734375,297.21490478515625,284.909423828125,1.0,0.6963117122650146,0.3844123184680938,0.3844123184680938,1.0,1.0,-3.556492328643799,1.0304795503616333,2.526012897491455,0.2306191027164459,0.8367361426353455,0.8367361426353455,0.0,255.8977813720703,263.0,59093.3515625,0.0,4119.2216796875,1.0,278.85894775390625,282.9374389648437,295.00311279296875,298.828125,293.1499938964844,293.1499938964844,279.1499938964844,38548.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648752808570862,1.0,0.0,0.0,3.4627487659454346,3.4627716541290283,8.000834554877656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.9443359375,0.0,1352.739501953125,1895.4371337890625,0.0,3995.92333984375,0.865890622138977,1.0,0.0,3.0,1.0,0.0
18194940,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7807315587997437,0.4012369513511657,0.3660448789596557,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9342100620269777,0.6890408396720886,0.7531412839889526,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.857308566570282,0.5384979248046875,0.3793043792247772,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8115196228027344,0.4507620632648468,0.4317897260189056,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6654396057128906,0.2456506639719009,1.1338505744934082,284.9966125488281,284.95001220703125,301.4448547363281,291.9554138183594,298.4409484863281,297.2186889648437,284.995849609375,1.0,0.6983808875083923,0.3834944069385528,0.3834944069385528,1.0,1.0,-3.561976194381714,1.0295065641403198,2.532469749450684,0.2283922731876373,0.9172308444976808,0.9172308444976808,0.0,258.6587829589844,266.0,58478.68359375,0.0,4150.38134765625,1.0,279.1409606933594,283.0467834472656,294.93634033203125,298.65240478515625,293.1499938964844,293.1499938964844,278.8500061035156,33445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957525908946991,1.0,0.0,0.0,3.579477071762085,3.5794999599456787,8.549337167096382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.318359375,0.0,1437.3719482421875,1895.4371337890625,0.0,3930.5009765625,0.8876579403877258,1.0,0.0,3.0,1.0,0.0
18195000,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7807315587997437,0.4012369513511657,0.3660448789596557,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9342100620269777,0.6890408396720886,0.7531412839889526,297.33721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.857308566570282,0.5384979248046875,0.3793043792247772,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8115196228027344,0.4507620632648468,0.4317897260189056,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6654396057128906,0.2456506639719009,1.1338505744934082,284.9966125488281,284.95001220703125,301.4448547363281,291.9554138183594,298.4409484863281,297.2186889648437,284.995849609375,1.0,0.6983808875083923,0.3834944069385528,0.3834944069385528,1.0,1.0,-3.561976194381714,1.0295065641403198,2.532469749450684,0.2283922731876373,0.9172308444976808,0.9172308444976808,0.0,258.6587829589844,266.0,58478.68359375,0.0,4150.38134765625,1.0,279.1409606933594,283.0467834472656,294.93634033203125,298.65240478515625,293.1499938964844,293.1499938964844,278.8500061035156,33445.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957525908946991,1.0,0.0,0.0,3.579477071762085,3.5794999599456787,8.549337167096382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8826.318359375,0.0,1437.3719482421875,1895.4371337890625,0.0,3930.5009765625,0.8876579403877258,1.0,0.0,3.0,1.0,0.0
18195060,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.778109073638916,0.4004576504230499,0.3656882643699646,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9310786128044128,0.6888050436973572,0.7533359527587891,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8560927510261536,0.5406500697135925,0.3810398578643799,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8094449639320374,0.4509320855140686,0.4322652816772461,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6635222434997559,0.2455424964427948,1.134506106376648,284.9090881347656,284.95001220703125,301.4575500488281,291.9339599609375,298.4384155273437,297.2144470214844,284.9095458984375,1.0,0.7003937363624573,0.3825827836990356,0.3825827836990356,1.0,1.0,-3.5652077198028564,1.0277836322784424,2.537424087524414,0.2261215299367904,0.8365932106971741,0.8365932106971741,0.0,261.9779663085937,269.0,59071.40234375,0.0,4179.0830078125,1.0,278.85894775390625,282.9375305175781,294.9583740234375,298.780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38530.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96613609790802,1.0,0.0,0.0,3.4613962173461914,3.461419105529785,7.994585757842287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.189453125,0.0,1351.2451171875,1895.4371337890625,0.0,4007.0908203125,0.8655710220336914,1.0,0.0,3.0,1.0,0.0
18195120,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.778109073638916,0.4004576504230499,0.3656882643699646,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9310786128044128,0.6888050436973572,0.7533359527587891,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8560927510261536,0.5406500697135925,0.3810398578643799,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8094449639320374,0.4509320855140686,0.4322652816772461,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6635222434997559,0.2455424964427948,1.134506106376648,284.9090881347656,284.95001220703125,301.4575500488281,291.9339599609375,298.4384155273437,297.2144470214844,284.9095458984375,1.0,0.7003937363624573,0.3825827836990356,0.3825827836990356,1.0,1.0,-3.5652077198028564,1.0277836322784424,2.537424087524414,0.2261215299367904,0.8365932106971741,0.8365932106971741,0.0,261.9779663085937,269.0,59071.40234375,0.0,4179.0830078125,1.0,278.85894775390625,282.9375305175781,294.9583740234375,298.780517578125,293.1499938964844,293.1499938964844,279.1499938964844,38530.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96613609790802,1.0,0.0,0.0,3.4613962173461914,3.461419105529785,7.994585757842287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.189453125,0.0,1351.2451171875,1895.4371337890625,0.0,4007.0908203125,0.8655710220336914,1.0,0.0,3.0,1.0,0.0
18195180,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7762632369995117,0.4005773365497589,0.3656817972660064,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9288592338562012,0.6895616054534912,0.7539724111557007,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8556541204452515,0.5437717437744141,0.3831042647361755,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8079965710639954,0.4517413377761841,0.4329510331153869,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6621478796005249,0.2458019703626632,1.1356030702590942,284.9968566894531,284.95001220703125,301.4739685058594,291.9139709472656,298.4430847167969,297.2186889648437,284.9961242675781,1.0,0.7024260759353638,0.381671130657196,0.381671130657196,1.0,1.0,-3.570485591888428,1.0267412662506104,2.5437445640563965,0.2238710820674896,0.9172722101211548,0.9172722101211548,0.0,264.7358703613281,272.0,58464.078125,0.0,4209.83740234375,1.0,279.1409606933594,283.0467834472656,294.8945617675781,298.6082458496094,293.1499938964844,293.1499938964844,278.8500061035156,33429.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587170481681824,1.0,0.0,0.0,3.578594446182251,3.5786173343658447,8.545122227587854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.3369140625,0.0,1436.30810546875,1895.4371337890625,0.0,3941.141357421875,0.8874506950378418,1.0,0.0,3.0,1.0,0.0
18195240,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7762632369995117,0.4005773365497589,0.3656817972660064,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9288592338562012,0.6895616054534912,0.7539724111557007,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8556541204452515,0.5437717437744141,0.3831042647361755,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8079965710639954,0.4517413377761841,0.4329510331153869,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.6621478796005249,0.2458019703626632,1.1356030702590942,284.9968566894531,284.95001220703125,301.4739685058594,291.9139709472656,298.4430847167969,297.2186889648437,284.9961242675781,1.0,0.7024260759353638,0.381671130657196,0.381671130657196,1.0,1.0,-3.570485591888428,1.0267412662506104,2.5437445640563965,0.2238710820674896,0.9172722101211548,0.9172722101211548,0.0,264.7358703613281,272.0,58464.078125,0.0,4209.83740234375,1.0,279.1409606933594,283.0467834472656,294.8945617675781,298.6082458496094,293.1499938964844,293.1499938964844,278.8500061035156,33429.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587170481681824,1.0,0.0,0.0,3.578594446182251,3.5786173343658447,8.545122227587854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.3369140625,0.0,1436.30810546875,1895.4371337890625,0.0,3941.141357421875,0.8874506950378418,1.0,0.0,3.0,1.0,0.0
18195300,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.7752574682235718,0.4002114832401275,0.3656472861766815,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9276512861251832,0.6894714832305908,0.7542662024497986,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8553507924079895,0.5449088215827942,0.3841177225112915,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.8071983456611633,0.4518401622772217,0.4332900941371918,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6614317893981934,0.245779737830162,1.1362684965133667,284.88153076171875,284.95001220703125,301.4834899902344,291.9044494628906,298.4429931640625,297.21697998046875,284.88116455078125,1.0,0.7034796476364136,0.3812153041362762,0.3812153041362762,1.0,1.0,-3.573185920715332,1.0262298583984375,2.5469560623168945,0.2228696644306183,0.8363288044929504,0.8363288044929504,0.0,266.2273254394531,272.0,59256.54296875,0.0,4226.0830078125,1.0,278.89996337890625,282.9095764160156,294.93896484375,298.80859375,293.1499938964844,293.1499938964844,278.8500061035156,38075.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650701880455016,1.0,0.0,0.0,3.5349528789520264,3.5349762439727783,8.337974577443674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.4873046875,0.0,1423.939697265625,1895.4371337890625,0.0,3997.6513671875,0.8788909316062927,1.0,0.0,3.0,1.0,0.0
18195360,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7737057209014893,0.3997540175914764,0.3652854561805725,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9257891774177552,0.6892478466033936,0.754095196723938,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8545317649841309,0.5459731221199036,0.3848824203014374,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8058929443359375,0.4518319070339203,0.433354765176773,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.660298228263855,0.245676577091217,1.1361936330795288,284.9091186523437,284.95001220703125,301.4937744140625,291.895263671875,298.4423522949219,297.21417236328125,284.9100036621094,1.0,0.7043997645378113,0.380774587392807,0.380774587392807,1.0,1.0,-3.57348108291626,1.0249675512313845,2.548513650894165,0.2216024994850158,0.8366129398345947,0.8366129398345947,0.0,268.0555725097656,275.0,59050.79296875,0.0,4238.0322265625,1.0,278.858642578125,282.9376525878906,294.9199523925781,298.7400207519531,293.1499938964844,293.1499938964844,279.1499938964844,38642.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96731299161911,1.0,0.0,0.0,3.459379196166992,3.459401845932007,7.985270258359378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.7275390625,0.0,1349.99267578125,1895.4371337890625,0.0,4017.500244140625,0.8652197122573853,1.0,0.0,3.0,1.0,0.0
18195420,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7718939185142517,0.3998314142227173,0.3652386665344238,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.923593521118164,0.6899187564849854,0.7546361684799194,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8541468381881714,0.5491453409194946,0.386978417634964,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8044047951698303,0.4525642991065979,0.4339649975299835,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.658962070941925,0.2459200471639633,1.1372126340866089,284.9969787597656,284.95001220703125,301.5166015625,291.8777770996094,298.4488830566406,297.2183532714844,284.9962158203125,1.0,0.7063899636268616,0.3798931241035461,0.3798931241035461,1.0,1.0,-3.5784640312194824,1.0239017009735107,2.554562330245972,0.2193901985883712,0.917458951473236,0.917458951473236,0.0,270.82086181640625,278.0,58459.55859375,0.0,4268.1943359375,1.0,279.14093017578125,283.0462951660156,294.858154296875,298.5704040527344,293.1499938964844,293.1499938964844,278.8500061035156,33419.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598287343978882,1.0,0.0,0.0,3.578781843185425,3.5788047313690186,8.546016943000723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.9482421875,0.0,1436.4359130859375,1895.4371337890625,0.0,3951.05908203125,0.8874872922897339,1.0,0.0,3.0,1.0,0.0
18195480,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7718939185142517,0.3998314142227173,0.3652386665344238,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.923593521118164,0.6899187564849854,0.7546361684799194,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8541468381881714,0.5491453409194946,0.386978417634964,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8044047951698303,0.4525642991065979,0.4339649975299835,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.658962070941925,0.2459200471639633,1.1372126340866089,284.9969787597656,284.95001220703125,301.5166015625,291.8777770996094,298.4488830566406,297.2183532714844,284.9962158203125,1.0,0.7063899636268616,0.3798931241035461,0.3798931241035461,1.0,1.0,-3.5784640312194824,1.0239017009735107,2.554562330245972,0.2193901985883712,0.917458951473236,0.917458951473236,0.0,270.82086181640625,278.0,58459.55859375,0.0,4268.1943359375,1.0,279.14093017578125,283.0462951660156,294.858154296875,298.5704040527344,293.1499938964844,293.1499938964844,278.8500061035156,33419.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598287343978882,1.0,0.0,0.0,3.578781843185425,3.5788047313690186,8.546016943000723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8804.9482421875,0.0,1436.4359130859375,1895.4371337890625,0.0,3951.05908203125,0.8874872922897339,1.0,0.0,3.0,1.0,0.0
18195540,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7693933248519897,0.3989684581756592,0.3648022711277008,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9205806255340576,0.6895166039466858,0.7546596527099609,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8530935645103455,0.5513865351676941,0.3887822926044464,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8022885918617249,0.4525730609893799,0.4342918992042541,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6571702361106873,0.2457799911499023,1.137731671333313,284.9092102050781,284.95001220703125,301.54205322265625,291.861328125,298.4497375488281,297.2138366699219,284.90966796875,1.0,0.7083203196525574,0.3790116906166076,0.3790116906166076,1.0,1.0,-3.581160068511963,1.0220636129379272,2.559096336364746,0.2171200066804886,0.8368478417396545,0.8368478417396545,0.0,274.1468505859375,281.0,59063.64453125,0.0,4295.73388671875,1.0,278.85894775390625,282.9364929199219,294.8854675292969,298.7047424316406,293.1499938964844,293.1499938964844,279.1499938964844,38509.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683820009231568,1.0,0.0,0.0,3.461822271347046,3.4618449211120605,7.99655310856906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.48681640625,0.0,1351.5223388671875,1895.4371337890625,0.0,4026.94189453125,0.8656444549560547,1.0,0.0,3.0,1.0,0.0
18195600,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7693933248519897,0.3989684581756592,0.3648022711277008,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9205806255340576,0.6895166039466858,0.7546596527099609,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8530935645103455,0.5513865351676941,0.3887822926044464,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8022885918617249,0.4525730609893799,0.4342918992042541,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6571702361106873,0.2457799911499023,1.137731671333313,284.9092102050781,284.95001220703125,301.54205322265625,291.861328125,298.4497375488281,297.2138366699219,284.90966796875,1.0,0.7083203196525574,0.3790116906166076,0.3790116906166076,1.0,1.0,-3.581160068511963,1.0220636129379272,2.559096336364746,0.2171200066804886,0.8368478417396545,0.8368478417396545,0.0,274.1468505859375,281.0,59063.64453125,0.0,4295.73388671875,1.0,278.85894775390625,282.9364929199219,294.8854675292969,298.7047424316406,293.1499938964844,293.1499938964844,279.1499938964844,38509.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683820009231568,1.0,0.0,0.0,3.461822271347046,3.4618449211120605,7.99655310856906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.48681640625,0.0,1351.5223388671875,1895.4371337890625,0.0,4026.94189453125,0.8656444549560547,1.0,0.0,3.0,1.0,0.0
18195660,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7676331996917725,0.3990077376365661,0.3647255599498749,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9184415340423584,0.6901000738143921,0.7551119327545166,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8527732491493225,0.5546053051948547,0.3909130692481994,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8008110523223877,0.4532315135002136,0.4348322451114654,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.655884861946106,0.2460099458694458,1.138697862625122,284.99713134765625,284.95001220703125,301.56982421875,291.84576416015625,298.457763671875,297.2180480957031,284.99639892578125,1.0,0.7102694511413574,0.3781723082065582,0.3781723082065582,1.0,1.0,-3.5859081745147705,1.0210291147232056,2.5648791790008545,0.214988499879837,0.917740523815155,0.917740523815155,0.0,276.9058837890625,284.0,58460.74609375,0.0,4325.36376953125,1.0,279.1409606933594,283.045654296875,294.8258972167969,298.53729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33413.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608672261238098,1.0,0.0,0.0,3.579457521438598,3.5794804096221924,8.549243943889451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.28515625,0.0,1437.1162109375,1895.4371337890625,0.0,3960.312255859375,0.8876355290412903,1.0,0.0,3.0,1.0,0.0
18195720,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7676331996917725,0.3990077376365661,0.3647255599498749,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9184415340423584,0.6901000738143921,0.7551119327545166,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8527732491493225,0.5546053051948547,0.3909130692481994,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.8008110523223877,0.4532315135002136,0.4348322451114654,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.655884861946106,0.2460099458694458,1.138697862625122,284.99713134765625,284.95001220703125,301.56982421875,291.84576416015625,298.457763671875,297.2180480957031,284.99639892578125,1.0,0.7102694511413574,0.3781723082065582,0.3781723082065582,1.0,1.0,-3.5859081745147705,1.0210291147232056,2.5648791790008545,0.214988499879837,0.917740523815155,0.917740523815155,0.0,276.9058837890625,284.0,58460.74609375,0.0,4325.36376953125,1.0,279.1409606933594,283.045654296875,294.8258972167969,298.53729248046875,293.1499938964844,293.1499938964844,278.8500061035156,33413.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608672261238098,1.0,0.0,0.0,3.579457521438598,3.5794804096221924,8.549243943889451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.28515625,0.0,1437.1162109375,1895.4371337890625,0.0,3960.312255859375,0.8876355290412903,1.0,0.0,3.0,1.0,0.0
18195780,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7652022242546082,0.3981123566627502,0.3642595112323761,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9155191779136658,0.6896114349365234,0.7550433874130249,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8517923355102539,0.5568816661834717,0.392743319272995,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7987235188484192,0.453177660703659,0.4350988268852234,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6541557312011719,0.2458548098802566,1.1391551494598389,284.9091796875,284.95001220703125,301.5994873046875,291.8310241699219,298.4598999023437,297.2135925292969,284.9096374511719,1.0,0.7121593356132507,0.3773329257965088,0.3773329257965088,1.0,1.0,-3.5883572101593018,1.0192264318466189,2.5691306591033936,0.2128051519393921,0.8370628356933594,0.8370628356933594,0.0,280.23004150390625,287.0,59068.3125,0.0,4352.32177734375,1.0,278.8589172363281,282.9355773925781,294.85504150390625,298.6737670898437,293.1499938964844,293.1499938964844,279.1499938964844,38504.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694002270698548,1.0,0.0,0.0,3.4628653526306152,3.46288800239563,8.001372862054268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.1953125,0.0,1352.548828125,1895.4371337890625,0.0,4035.923583984375,0.8658689856529236,1.0,0.0,3.0,1.0,0.0
18195840,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.7652022242546082,0.3981123566627502,0.3642595112323761,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9155191779136658,0.6896114349365234,0.7550433874130249,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8517923355102539,0.5568816661834717,0.392743319272995,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7987235188484192,0.453177660703659,0.4350988268852234,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.6541557312011719,0.2458548098802566,1.1391551494598389,284.9091796875,284.95001220703125,301.5994873046875,291.8310241699219,298.4598999023437,297.2135925292969,284.9096374511719,1.0,0.7121593356132507,0.3773329257965088,0.3773329257965088,1.0,1.0,-3.5883572101593018,1.0192264318466189,2.5691306591033936,0.2128051519393921,0.8370628356933594,0.8370628356933594,0.0,280.23004150390625,287.0,59068.3125,0.0,4352.32177734375,1.0,278.8589172363281,282.9355773925781,294.85504150390625,298.6737670898437,293.1499938964844,293.1499938964844,279.1499938964844,38504.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694002270698548,1.0,0.0,0.0,3.4628653526306152,3.46288800239563,8.001372862054268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.1953125,0.0,1352.548828125,1895.4371337890625,0.0,4035.923583984375,0.8658689856529236,1.0,0.0,3.0,1.0,0.0
