time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195900,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7641015648841858,0.3980698883533478,0.3640578389167785,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9141933917999268,0.6897979974746704,0.7550150156021118,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8514223694801331,0.5584633946418762,0.393699437379837,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7977650165557861,0.453428566455841,0.4352186322212219,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6533466577529907,0.2459216713905334,1.139259934425354,285.0113830566406,284.95001220703125,301.61492919921875,291.8238830566406,298.4638977050781,297.2151184082031,285.01177978515625,1.0,0.7130555510520935,0.3769132494926452,0.3769132494926452,1.0,1.0,-3.58949875831604,1.0183022022247314,2.5711965560913086,0.2115808874368667,0.9092372059822084,0.9092372059822084,0.0,281.7669372558594,287.0,58335.25,0.0,4364.8359375,1.0,279.09722900390625,283.0581359863281,294.7955322265625,298.46368408203125,293.1499938964844,293.1499938964844,279.1499938964844,33924.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637511372566224,1.0,0.0,0.0,3.515714645385742,3.5157370567321777,8.247466212196741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.3359375,0.0,1373.87890625,1895.4371337890625,0.0,3985.95263671875,0.8753789067268372,1.0,0.0,3.0,1.0,0.0
18195960,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7634827494621277,0.3981229066848755,0.3641504943370819,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9134365916252136,0.6901113986968994,0.7553970813751221,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8515164852142334,0.5601421594619751,0.3948971927165985,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7972565293312073,0.453783631324768,0.4355832636356354,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6529066562652588,0.2460695505142212,1.1400421857833862,284.99688720703125,284.95001220703125,301.6307067871094,291.8169250488281,298.4689025878906,297.21783447265625,284.9958190917969,1.0,0.7140676975250244,0.3765005469322204,0.3765005469322204,1.0,1.0,-3.592828750610352,1.018110275268555,2.574718475341797,0.2106458395719528,0.9178568124771118,0.9178568124771118,0.0,282.9918518066406,290.0,58466.29296875,0.0,4381.3486328125,1.0,279.1418762207031,283.04412841796875,294.7960510253906,298.5072326660156,293.1499938964844,293.1499938964844,278.8500061035156,33331.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618030786514282,1.0,0.0,0.0,3.5823850631713867,3.5824079513549805,8.563233677705284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.0205078125,0.0,1439.638427734375,1895.4371337890625,0.0,3968.64208984375,0.8880077600479126,1.0,0.0,3.0,1.0,0.0
18196020,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7611352801322937,0.3972044289112091,0.3636688888072967,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9106412529945374,0.689540445804596,0.755248486995697,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8506101965904236,0.562444806098938,0.3967530727386474,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7952161431312561,0.4536835849285126,0.4358099997043609,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6512438654899597,0.2458991408348083,1.140445351600647,284.9090881347656,284.95001220703125,301.66314697265625,291.8033447265625,298.4718017578125,297.2134094238281,284.9095764160156,1.0,0.7159213423728943,0.3756751418113708,0.3756751418113708,1.0,1.0,-3.595093250274658,1.0162782669067385,2.57881498336792,0.2084724605083465,0.8372434973716736,0.8372434973716736,0.0,286.3065490722656,293.0,59071.84375,0.0,4407.833984375,1.0,278.85894775390625,282.9345397949219,294.8273010253906,298.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,38507.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97035950422287,1.0,0.0,0.0,3.463911533355713,3.4639341831207275,8.006207963262568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.32080078125,0.0,1353.629638671875,1895.4371337890625,0.0,4044.375,0.8661029934883118,1.0,0.0,3.0,1.0,0.0
18196080,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7611352801322937,0.3972044289112091,0.3636688888072967,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9106412529945374,0.689540445804596,0.755248486995697,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8506101965904236,0.562444806098938,0.3967530727386474,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.7952161431312561,0.4536835849285126,0.4358099997043609,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.6512438654899597,0.2458991408348083,1.140445351600647,284.9090881347656,284.95001220703125,301.66314697265625,291.8033447265625,298.4718017578125,297.2134094238281,284.9095764160156,1.0,0.7159213423728943,0.3756751418113708,0.3756751418113708,1.0,1.0,-3.595093250274658,1.0162782669067385,2.57881498336792,0.2084724605083465,0.8372434973716736,0.8372434973716736,0.0,286.3065490722656,293.0,59071.84375,0.0,4407.833984375,1.0,278.85894775390625,282.9345397949219,294.8273010253906,298.6455993652344,293.1499938964844,293.1499938964844,279.1499938964844,38507.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97035950422287,1.0,0.0,0.0,3.463911533355713,3.4639341831207275,8.006207963262568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.32080078125,0.0,1353.629638671875,1895.4371337890625,0.0,4044.375,0.8661029934883118,1.0,0.0,3.0,1.0,0.0
18196140,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7594790458679199,0.3971953392028808,0.3635477423667907,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.908656358718872,0.6899611353874207,0.7555242776870728,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8503889441490173,0.5657352209091187,0.3989322483539581,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7937847375869751,0.4542519748210907,0.4362616539001465,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6500423550605774,0.2460993379354477,1.141276717185974,284.9971923828125,284.95001220703125,301.6964416503906,291.7901916503906,298.4813232421875,297.2176818847656,284.9964599609375,1.0,0.7177956104278564,0.3748497068881988,0.3748497068881988,1.0,1.0,-3.599392890930176,1.015114426612854,2.584278345108032,0.2063006609678268,0.9182296991348268,0.9182296991348268,0.0,289.0590209960937,296.0,58464.6328125,0.0,4436.4521484375,1.0,279.1409606933594,283.0438232421875,294.77001953125,298.4803771972656,293.1499938964844,293.1499938964844,278.8500061035156,33415.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962782859802246,1.0,0.0,0.0,3.5814096927642822,3.581432580947876,8.558571948924509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2958984375,0.0,1439.2119140625,1895.4371337890625,0.0,3977.353515625,0.8880760669708252,1.0,0.0,3.0,1.0,0.0
18196200,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7594790458679199,0.3971953392028808,0.3635477423667907,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.908656358718872,0.6899611353874207,0.7555242776870728,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.8503889441490173,0.5657352209091187,0.3989322483539581,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.7937847375869751,0.4542519748210907,0.4362616539001465,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6500423550605774,0.2460993379354477,1.141276717185974,284.9971923828125,284.95001220703125,301.6964416503906,291.7901916503906,298.4813232421875,297.2176818847656,284.9964599609375,1.0,0.7177956104278564,0.3748497068881988,0.3748497068881988,1.0,1.0,-3.599392890930176,1.015114426612854,2.584278345108032,0.2063006609678268,0.9182296991348268,0.9182296991348268,0.0,289.0590209960937,296.0,58464.6328125,0.0,4436.4521484375,1.0,279.1409606933594,283.0438232421875,294.77001953125,298.4803771972656,293.1499938964844,293.1499938964844,278.8500061035156,33415.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962782859802246,1.0,0.0,0.0,3.5814096927642822,3.581432580947876,8.558571948924509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.2958984375,0.0,1439.2119140625,1895.4371337890625,0.0,3977.353515625,0.8880760669708252,1.0,0.0,3.0,1.0,0.0
18196260,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.757201075553894,0.3962668776512146,0.3630492091178894,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9059951901435852,0.6893160939216614,0.7552870512008667,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8495309352874756,0.5680549144744873,0.4007969200611114,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7917829155921936,0.4541219174861908,0.4364542365074157,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6484299898147583,0.2459142655134201,1.1416059732437134,284.9089660644531,284.95001220703125,301.73016357421875,291.77734375,298.4845275878906,297.2132873535156,284.909423828125,1.0,0.7196140885353088,0.374031126499176,0.374031126499176,1.0,1.0,-3.6014244556427,1.0132158994674685,2.588208675384521,0.2041042000055313,0.8373196721076965,0.8373196721076965,0.0,292.3764953613281,284.0,59071.91796875,0.0,4462.39990234375,1.0,278.8589172363281,282.9335021972656,294.8012084960937,298.6190490722656,293.1499938964844,293.1499938964844,279.1499938964844,38513.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971285879611969,1.0,0.0,0.0,3.464799404144287,3.4648220539093018,8.010313194972696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.5078125,0.0,1354.569580078125,1895.4371337890625,0.0,4052.526123046875,0.8662989735603333,1.0,0.0,3.0,1.0,0.0
18196320,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.757201075553894,0.3962668776512146,0.3630492091178894,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9059951901435852,0.6893160939216614,0.7552870512008667,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8495309352874756,0.5680549144744873,0.4007969200611114,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7917829155921936,0.4541219174861908,0.4364542365074157,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.6484299898147583,0.2459142655134201,1.1416059732437134,284.9089660644531,284.95001220703125,301.73016357421875,291.77734375,298.4845275878906,297.2132873535156,284.909423828125,1.0,0.7196140885353088,0.374031126499176,0.374031126499176,1.0,1.0,-3.6014244556427,1.0132158994674685,2.588208675384521,0.2041042000055313,0.8373196721076965,0.8373196721076965,0.0,292.3764953613281,284.0,59071.91796875,0.0,4462.39990234375,1.0,278.8589172363281,282.9335021972656,294.8012084960937,298.6190490722656,293.1499938964844,293.1499938964844,279.1499938964844,38513.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971285879611969,1.0,0.0,0.0,3.464799404144287,3.4648220539093018,8.010313194972696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.5078125,0.0,1354.569580078125,1895.4371337890625,0.0,4052.526123046875,0.8662989735603333,1.0,0.0,3.0,1.0,0.0
18196380,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7596402168273926,0.3962736129760742,0.3626695275306701,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9095242619514464,0.6896764636039734,0.7551736831665039,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8538894057273865,0.5713799595832825,0.4027905762195587,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7948397397994995,0.4546811282634735,0.4366128444671631,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6506697535514832,0.2461159974336624,1.1410948038101196,284.9958190917969,284.95001220703125,301.7640380859375,291.7646484375,298.494140625,297.2177429199219,284.9950256347656,1.0,0.7173725366592407,0.3732125461101532,0.3732125461101532,1.0,1.0,-3.6028196811676025,1.0111140012741089,2.591705799102783,0.2016908675432205,0.9170315861701964,0.9170315861701964,0.0,287.98114013671875,272.0,58425.83203125,0.0,4439.18701171875,1.0,279.1409606933594,283.04217529296875,294.7440795898437,298.4524841308594,293.1499938964844,293.1499938964844,278.8500061035156,33470.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636422395706176,1.0,0.0,0.0,3.5805463790893555,3.580569267272949,8.554445685149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.5068359375,0.0,1438.6978759765625,1895.4371337890625,0.0,3984.986083984375,0.8879128694534302,1.0,0.0,3.0,1.0,0.0
18196440,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7596402168273926,0.3962736129760742,0.3626695275306701,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.9095242619514464,0.6896764636039734,0.7551736831665039,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8538894057273865,0.5713799595832825,0.4027905762195587,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7948397397994995,0.4546811282634735,0.4366128444671631,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.6506697535514832,0.2461159974336624,1.1410948038101196,284.9958190917969,284.95001220703125,301.7640380859375,291.7646484375,298.494140625,297.2177429199219,284.9950256347656,1.0,0.7173725366592407,0.3732125461101532,0.3732125461101532,1.0,1.0,-3.6028196811676025,1.0111140012741089,2.591705799102783,0.2016908675432205,0.9170315861701964,0.9170315861701964,0.0,287.98114013671875,272.0,58425.83203125,0.0,4439.18701171875,1.0,279.1409606933594,283.04217529296875,294.7440795898437,298.4524841308594,293.1499938964844,293.1499938964844,278.8500061035156,33470.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636422395706176,1.0,0.0,0.0,3.5805463790893555,3.580569267272949,8.554445685149403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.5068359375,0.0,1438.6978759765625,1895.4371337890625,0.0,3984.986083984375,0.8879128694534302,1.0,0.0,3.0,1.0,0.0
18196500,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7617914080619812,0.3958889245986938,0.3624141812324524,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9126125574111938,0.6894084811210632,0.7550379037857056,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8571269512176514,0.5726091861724854,0.4037240445613861,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.797402560710907,0.4546850025653839,0.436653584241867,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.652621865272522,0.2460879981517791,1.1407463550567627,284.8802795410156,284.95001220703125,301.7809143066406,291.7583312988281,298.4962463378906,297.21636962890625,284.8799133300781,1.0,0.7155607342720032,0.3728032410144806,0.3728032410144806,1.0,1.0,-3.603130578994751,1.0099307298660278,2.5931999683380127,0.2005454748868942,0.8355118632316589,0.8355118632316589,0.0,284.2646179199219,272.0,59193.9609375,0.0,4417.1640625,1.0,278.8999328613281,282.9052124023437,294.79156494140625,298.6545104980469,293.1499938964844,293.1499938964844,278.8500061035156,38164.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698593616485596,1.0,0.0,0.0,3.53499698638916,3.535020351409912,8.338182624356705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.99609375,0.0,1424.6312255859375,1895.4371337890625,0.0,4039.969970703125,0.8789555430412292,1.0,0.0,3.0,1.0,0.0
18196560,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.763904333114624,0.3954382538795471,0.361834853887558,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9157832860946656,0.6890231966972351,0.7544275522232056,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8604025840759277,0.5737778544425964,0.404388815164566,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7999809980392456,0.4546001255512237,0.4364125728607178,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6545902490615845,0.2459949404001236,1.1396105289459229,284.9079284667969,284.95001220703125,301.79766845703125,291.75201416015625,298.4976806640625,297.214111328125,284.9089050292969,1.0,0.7132990956306458,0.3724276125431061,0.3724276125431061,1.0,1.0,-3.600940704345703,1.0080372095108032,2.592903614044189,0.1991934776306152,0.8353151679039001,0.8353151679039001,0.0,280.2300109863281,260.0,58949.359375,0.0,4386.41064453125,1.0,278.8583068847656,282.9342346191406,294.7754821777344,298.5870056152344,293.1499938964844,293.1499938964844,279.1499938964844,38813.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9719674587249756,1.0,0.0,0.0,3.45591402053833,3.4559366703033447,7.969280773068022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.52978515625,0.0,1347.69775390625,1895.4371337890625,0.0,4058.517822265625,0.8646500110626221,1.0,0.0,3.0,1.0,0.0
18196620,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7704476714134216,0.3955750465393066,0.361347883939743,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9251735806465148,0.6894112825393677,0.7540708184242249,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8694821000099182,0.5772230625152588,0.406289666891098,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8073588609695435,0.4552490711212158,0.4364189505577087,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6603724956512451,0.2463065981864929,1.1384717226028442,284.9945373535156,284.95001220703125,301.8306579589844,291.7393798828125,298.50787353515625,297.2196044921875,284.9938049316406,1.0,0.7083179950714111,0.3716763257980346,0.3716763257980346,1.0,1.0,-3.6008975505828857,1.0056769847869873,2.5952205657958984,0.1967805474996566,0.9140169620513916,0.9140169620513916,0.0,269.99853515625,248.0,58299.265625,0.0,4323.3974609375,1.0,279.1408996582031,283.0424499511719,294.717529296875,298.41796875,293.1499938964844,293.1499938964844,278.8500061035156,33537.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640160202980042,1.0,0.0,0.0,3.57237195968628,3.572394847869873,8.515430636180099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.48046875,0.0,1430.4759521484375,1895.4371337890625,0.0,3988.30322265625,0.8861330151557922,1.0,0.0,3.0,1.0,0.0
18196680,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7704476714134216,0.3955750465393066,0.361347883939743,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9251735806465148,0.6894112825393677,0.7540708184242249,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8694821000099182,0.5772230625152588,0.406289666891098,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8073588609695435,0.4552490711212158,0.4364189505577087,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6603724956512451,0.2463065981864929,1.1384717226028442,284.9945373535156,284.95001220703125,301.8306579589844,291.7393798828125,298.50787353515625,297.2196044921875,284.9938049316406,1.0,0.7083179950714111,0.3716763257980346,0.3716763257980346,1.0,1.0,-3.6008975505828857,1.0056769847869873,2.5952205657958984,0.1967805474996566,0.9140169620513916,0.9140169620513916,0.0,269.99853515625,248.0,58299.265625,0.0,4323.3974609375,1.0,279.1408996582031,283.0424499511719,294.717529296875,298.41796875,293.1499938964844,293.1499938964844,278.8500061035156,33537.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9640160202980042,1.0,0.0,0.0,3.57237195968628,3.572394847869873,8.515430636180099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.48046875,0.0,1430.4759521484375,1895.4371337890625,0.0,3988.30322265625,0.8861330151557922,1.0,0.0,3.0,1.0,0.0
18196740,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7775218486785889,0.3948571383953094,0.3605051934719085,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9353847503662108,0.6887850165367126,0.7532129287719727,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8793020844459534,0.5797210335731506,0.4078697562217712,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8149980902671814,0.4552531540393829,0.4361803531646728,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6667943596839905,0.2462898194789886,1.136910319328308,284.9080810546875,284.95001220703125,301.8627014160156,291.7265625,298.5115966796875,297.216796875,284.90850830078125,1.0,0.7028088569641113,0.3709250390529632,0.3709250390529632,1.0,1.0,-3.598730087280273,1.002618432044983,2.59611177444458,0.1943447291851043,0.8332215547561646,0.8332215547561646,0.0,259.3403625488281,236.0,58828.97265625,0.0,4252.0703125,1.0,278.8590087890625,282.9354858398437,294.7486267089844,298.5516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38653.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721499085426332,1.0,0.0,0.0,3.44891095161438,3.4489336013793945,7.937016448522627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.06884765625,0.0,1339.5003662109375,1895.4371337890625,0.0,4060.12060546875,0.8629007339477539,1.0,0.0,3.0,1.0,0.0
18196800,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7775218486785889,0.3948571383953094,0.3605051934719085,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9353847503662108,0.6887850165367126,0.7532129287719727,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8793020844459534,0.5797210335731506,0.4078697562217712,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8149980902671814,0.4552531540393829,0.4361803531646728,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6667943596839905,0.2462898194789886,1.136910319328308,284.9080810546875,284.95001220703125,301.8627014160156,291.7265625,298.5115966796875,297.216796875,284.90850830078125,1.0,0.7028088569641113,0.3709250390529632,0.3709250390529632,1.0,1.0,-3.598730087280273,1.002618432044983,2.59611177444458,0.1943447291851043,0.8332215547561646,0.8332215547561646,0.0,259.3403625488281,236.0,58828.97265625,0.0,4252.0703125,1.0,278.8590087890625,282.9354858398437,294.7486267089844,298.5516357421875,293.1499938964844,293.1499938964844,279.1499938964844,38653.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721499085426332,1.0,0.0,0.0,3.44891095161438,3.4489336013793945,7.937016448522627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.06884765625,0.0,1339.5003662109375,1895.4371337890625,0.0,4060.12060546875,0.8629007339477539,1.0,0.0,3.0,1.0,0.0
18196860,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7864623069763184,0.3950733244419098,0.3600488007068634,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.947638213634491,0.6891711950302124,0.7528043389320374,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8912377953529358,0.5832374095916748,0.409787654876709,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8239624500274658,0.4559629261493683,0.4361964166164398,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6747668385505676,0.2466817051172256,1.1358925104141235,284.9944763183594,284.95001220703125,301.8934020996094,291.7135009765625,298.5216979980469,297.2226867675781,284.9937438964844,1.0,0.6970824599266052,0.3702621757984161,0.3702621757984161,1.0,1.0,-3.5988476276397705,1.000575304031372,2.5982723236083984,0.1922062933444976,0.911733627319336,0.911733627319336,0.0,247.61209106445312,224.0,58168.0546875,0.0,4180.3203125,1.0,279.1408386230469,283.0440368652344,294.6914367675781,298.3832702636719,293.1499938964844,293.1499938964844,278.8500061035156,33533.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964191198348999,1.0,0.0,0.0,3.562805891036988,3.562828779220581,8.469887120554631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.046875,0.0,1420.2926025390625,1895.4371337890625,0.0,3989.857666015625,0.8839882016181946,1.0,0.0,3.0,1.0,0.0
18196920,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7864623069763184,0.3950733244419098,0.3600488007068634,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.947638213634491,0.6891711950302124,0.7528043389320374,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8912377953529358,0.5832374095916748,0.409787654876709,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8239624500274658,0.4559629261493683,0.4361964166164398,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6747668385505676,0.2466817051172256,1.1358925104141235,284.9944763183594,284.95001220703125,301.8934020996094,291.7135009765625,298.5216979980469,297.2226867675781,284.9937438964844,1.0,0.6970824599266052,0.3702621757984161,0.3702621757984161,1.0,1.0,-3.5988476276397705,1.000575304031372,2.5982723236083984,0.1922062933444976,0.911733627319336,0.911733627319336,0.0,247.61209106445312,224.0,58168.0546875,0.0,4180.3203125,1.0,279.1408386230469,283.0440368652344,294.6914367675781,298.3832702636719,293.1499938964844,293.1499938964844,278.8500061035156,33533.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964191198348999,1.0,0.0,0.0,3.562805891036988,3.562828779220581,8.469887120554631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8729.046875,0.0,1420.2926025390625,1895.4371337890625,0.0,3989.857666015625,0.8839882016181946,1.0,0.0,3.0,1.0,0.0
18196980,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7956266403198242,0.3944238722324371,0.3592398762702942,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.959646999835968,0.6885355114936829,0.751902163028717,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9035409688949584,0.5857815742492676,0.4113803207874298,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8331080079078674,0.4560159146785736,0.4359754025936126,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6831444501876831,0.2467277944087982,1.134486436843872,284.90869140625,284.95001220703125,301.9223937988281,291.7001037597656,298.5250244140625,297.2200622558594,284.9090576171875,1.0,0.6911734938621521,0.369599312543869,0.369599312543869,1.0,1.0,-3.5968971252441406,0.9978632926940918,2.599034070968628,0.1900589615106582,0.8316707611083984,0.8316707611083984,0.0,236.20309448242188,212.0,58697.5703125,0.0,4105.076171875,1.0,278.85906982421875,282.9377746582031,294.7223205566406,298.5168762207031,293.1499938964844,293.1499938964844,279.1499938964844,38635.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723652601242064,1.0,0.0,0.0,3.4394240379333496,3.439446449279785,7.893411293480312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.24365234375,0.0,1329.8519287109375,1895.4371337890625,0.0,4062.01220703125,0.8607930541038513,1.0,0.0,3.0,1.0,0.0
18197040,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.7956266403198242,0.3944238722324371,0.3592398762702942,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.959646999835968,0.6885355114936829,0.751902163028717,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9035409688949584,0.5857815742492676,0.4113803207874298,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8331080079078674,0.4560159146785736,0.4359754025936126,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6831444501876831,0.2467277944087982,1.134486436843872,284.90869140625,284.95001220703125,301.9223937988281,291.7001037597656,298.5250244140625,297.2200622558594,284.9090576171875,1.0,0.6911734938621521,0.369599312543869,0.369599312543869,1.0,1.0,-3.5968971252441406,0.9978632926940918,2.599034070968628,0.1900589615106582,0.8316707611083984,0.8316707611083984,0.0,236.20309448242188,212.0,58697.5703125,0.0,4105.076171875,1.0,278.85906982421875,282.9377746582031,294.7223205566406,298.5168762207031,293.1499938964844,293.1499938964844,279.1499938964844,38635.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723652601242064,1.0,0.0,0.0,3.4394240379333496,3.439446449279785,7.893411293480312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7918.24365234375,0.0,1329.8519287109375,1895.4371337890625,0.0,4062.01220703125,0.8607930541038513,1.0,0.0,3.0,1.0,0.0
18197100,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8007261157035828,0.3945091366767883,0.3588813841342926,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9659332633018494,0.6886540055274963,0.7514721155166626,297.3742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.91061931848526,0.5875130295753479,0.4122228622436523,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.838170051574707,0.456334501504898,0.4358682036399841,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6877669095993042,0.2469039410352707,1.1337032318115234,285.00927734375,284.95001220703125,301.9361572265625,291.6932373046875,298.5291748046875,297.22247314453125,285.0094909667969,1.0,0.6881440877914429,0.3692678809165954,0.3692678809165954,1.0,1.0,-3.595952033996582,0.9965230226516724,2.599429130554199,0.1888675093650818,0.9023547172546388,0.9023547172546388,0.0,230.31983947753903,212.0,57946.7109375,0.0,4066.476806640625,1.0,279.0966186523437,283.0589294433594,294.6630859375,298.3062744140625,293.1499938964844,293.1499938964844,279.1499938964844,33995.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9665412306785583,1.0,0.0,0.0,3.491228580474853,3.49125075340271,8.132983566611074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.310546875,0.0,1349.25146484375,1895.4371337890625,0.0,4010.67626953125,0.8699896931648254,1.0,0.0,3.0,1.0,0.0
18197160,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.806715726852417,0.3946886658668518,0.3588114380836487,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9728859663009644,0.6888957619667053,0.7514457702636719,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9191699624061584,0.5893301963806152,0.4133071601390838,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.8440976738929749,0.4567601084709167,0.4360080063343048,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.6931575536727905,0.2471648305654525,1.1336077451705933,284.9938049316406,284.95001220703125,301.9493408203125,291.6862487792969,298.5340576171875,297.2259216308594,284.99273681640625,1.0,0.6852191686630249,0.3689421415328979,0.3689421415328979,1.0,1.0,-3.597196102142334,0.9959020018577576,2.601294040679932,0.187951922416687,0.9094029068946838,0.9094029068946838,0.0,224.10324096679688,200.0,58046.8046875,0.0,4031.547607421875,1.0,279.1416320800781,283.0445556640625,294.6636047363281,298.3479309082031,293.1499938964844,293.1499938964844,278.8500061035156,33440.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964415967464447,1.0,0.0,0.0,3.555946588516236,3.55596923828125,8.437305609731993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.646484375,0.0,1412.370361328125,1895.4371337890625,0.0,3991.851318359375,0.8821496367454529,1.0,0.0,3.0,1.0,0.0
18197220,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8175384998321533,0.3940864503383636,0.3580424189567566,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9851803183555604,0.6882343888282776,0.7505131959915161,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9361064434051514,0.5918883681297302,0.4149105548858642,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8557782769203186,0.4568441212177276,0.4358125627040863,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7035660147666931,0.247248575091362,1.132349133491516,284.90899658203125,284.95001220703125,301.973876953125,291.671875,298.5360717773437,297.2232360839844,284.90936279296875,1.0,0.6791707873344421,0.3682906329631805,0.3682906329631805,1.0,1.0,-3.5954833030700684,0.9933015704154968,2.6021816730499268,0.1858566999435424,0.8300955295562744,0.8300955295562744,0.0,212.5020904541016,188.0,58568.23046875,0.0,3955.852783203125,1.0,278.85919189453125,282.9398498535156,294.6944274902344,298.4808654785156,293.1499938964844,293.1499938964844,279.1499938964844,38630.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726943373680116,1.0,0.0,0.0,3.43021559715271,3.430238008499145,7.851201644371031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2451171875,0.0,1320.614013671875,1895.4371337890625,0.0,4064.901611328125,0.8587528467178345,1.0,0.0,3.0,1.0,0.0
18197280,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8175384998321533,0.3940864503383636,0.3580424189567566,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9851803183555604,0.6882343888282776,0.7505131959915161,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9361064434051514,0.5918883681297302,0.4149105548858642,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8557782769203186,0.4568441212177276,0.4358125627040863,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7035660147666931,0.247248575091362,1.132349133491516,284.90899658203125,284.95001220703125,301.973876953125,291.671875,298.5360717773437,297.2232360839844,284.90936279296875,1.0,0.6791707873344421,0.3682906329631805,0.3682906329631805,1.0,1.0,-3.5954833030700684,0.9933015704154968,2.6021816730499268,0.1858566999435424,0.8300955295562744,0.8300955295562744,0.0,212.5020904541016,188.0,58568.23046875,0.0,3955.852783203125,1.0,278.85919189453125,282.9398498535156,294.6944274902344,298.4808654785156,293.1499938964844,293.1499938964844,279.1499938964844,38630.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726943373680116,1.0,0.0,0.0,3.43021559715271,3.430238008499145,7.851201644371031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.2451171875,0.0,1320.614013671875,1895.4371337890625,0.0,4064.901611328125,0.8587528467178345,1.0,0.0,3.0,1.0,0.0
18197340,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8301428556442261,0.3943853378295898,0.3576502799987793,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.997973382472992,0.6885586977005005,0.7500222325325012,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9554937481880188,0.5954425930976868,0.4168457984924316,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8701505064964294,0.4576114118099212,0.4358700811862945,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7155870199203491,0.247714102268219,1.13160240650177,284.9937438964844,284.95001220703125,301.9956359863281,291.6568603515625,298.5434875488281,297.2288818359375,284.9930114746094,1.0,0.6731186509132385,0.3676391243934631,0.3676391243934631,1.0,1.0,-3.595961093902588,0.991413950920105,2.6045470237731934,0.1837839782238006,0.907398521900177,0.907398521900177,0.0,200.30870056152344,191.0,57918.12890625,0.0,3882.254150390625,1.0,279.1406555175781,283.04656982421875,294.6352844238281,298.3114318847656,293.1499938964844,293.1499938964844,278.8500061035156,33525.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648489356040956,1.0,0.0,0.0,3.5450246334075928,3.5450472831726074,8.385555361201114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.91796875,0.0,1401.5029296875,1895.4371337890625,0.0,3995.68994140625,0.8799954652786255,1.0,0.0,3.0,1.0,0.0
18197400,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8301428556442261,0.3943853378295898,0.3576502799987793,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.997973382472992,0.6885586977005005,0.7500222325325012,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9554937481880188,0.5954425930976868,0.4168457984924316,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8701505064964294,0.4576114118099212,0.4358700811862945,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7155870199203491,0.247714102268219,1.13160240650177,284.9937438964844,284.95001220703125,301.9956359863281,291.6568603515625,298.5434875488281,297.2288818359375,284.9930114746094,1.0,0.6731186509132385,0.3676391243934631,0.3676391243934631,1.0,1.0,-3.595961093902588,0.991413950920105,2.6045470237731934,0.1837839782238006,0.907398521900177,0.907398521900177,0.0,200.30870056152344,191.0,57918.12890625,0.0,3882.254150390625,1.0,279.1406555175781,283.04656982421875,294.6352844238281,298.3114318847656,293.1499938964844,293.1499938964844,278.8500061035156,33525.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648489356040956,1.0,0.0,0.0,3.5450246334075928,3.5450472831726074,8.385555361201114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.91796875,0.0,1401.5029296875,1895.4371337890625,0.0,3995.68994140625,0.8799954652786255,1.0,0.0,3.0,1.0,0.0
18197460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8357439637184143,0.3937171995639801,0.3570945262908935,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6889270544052124,0.7391880750656128,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9646399617195128,0.5979005098342896,0.4185912311077118,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8769899010658264,0.4576330482959747,0.4358958899974823,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7208517789840698,0.247743934392929,1.1314153671264648,284.89178466796875,284.95001220703125,302.0142517089844,291.64111328125,298.54351806640625,297.2261047363281,284.892333984375,1.0,0.6709785461425781,0.3669969439506531,0.3669969439506531,1.0,1.0,-3.5921878814697266,0.988545835018158,2.603641986846924,0.1741130948066711,0.8154836893081665,0.8154836893081665,0.0,194.4298095703125,194.0,58271.10546875,0.0,3829.7734375,1.0,278.85919189453125,282.93194580078125,294.663330078125,298.4361267089844,293.1499938964844,293.1499938964844,279.1499938964844,39102.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730502367019652,1.0,0.0,0.0,3.413213968276977,3.413236379623413,7.773567176627694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.34375,0.0,1307.0518798828125,1895.4371337890625,0.0,4068.025146484375,0.854888916015625,1.0,0.0,3.0,1.0,0.0
18197520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.8357439637184143,0.3937171995639801,0.3570945262908935,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.6889270544052124,0.7391880750656128,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9646399617195128,0.5979005098342896,0.4185912311077118,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8769899010658264,0.4576330482959747,0.4358958899974823,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7208517789840698,0.247743934392929,1.1314153671264648,284.89178466796875,284.95001220703125,302.0142517089844,291.64111328125,298.54351806640625,297.2261047363281,284.892333984375,1.0,0.6709785461425781,0.3669969439506531,0.3669969439506531,1.0,1.0,-3.5921878814697266,0.988545835018158,2.603641986846924,0.1741130948066711,0.8154836893081665,0.8154836893081665,0.0,194.4298095703125,194.0,58271.10546875,0.0,3829.7734375,1.0,278.85919189453125,282.93194580078125,294.663330078125,298.4361267089844,293.1499938964844,293.1499938964844,279.1499938964844,39102.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730502367019652,1.0,0.0,0.0,3.413213968276977,3.413236379623413,7.773567176627694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.34375,0.0,1307.0518798828125,1895.4371337890625,0.0,4068.025146484375,0.854888916015625,1.0,0.0,3.0,1.0,0.0
18197580,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8345062732696533,0.3939180374145508,0.3570731282234192,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6917116045951843,0.7426601052284241,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9648347496986388,0.6013527512550354,0.4208082556724548,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8759181499481201,0.4583210349082947,0.4363653361797333,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7200547456741333,0.2481587827205658,1.1327412128448486,284.9989013671875,284.95001220703125,302.02935791015625,291.6245422363281,298.5496826171875,297.2333068847656,284.9991760253906,1.0,0.6693062782287598,0.3663547337055206,0.3663547337055206,1.0,1.0,-3.583349704742432,0.9832727313041688,2.600076913833618,0.1798393428325653,0.9027500152587892,0.9027500152587892,0.0,195.60308837890625,197.0,57509.48828125,0.0,3832.920654296875,1.0,279.14068603515625,283.0584716796875,294.59814453125,298.2461242675781,293.1499938964844,293.1499938964844,279.45001220703125,33972.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642649292945862,1.0,0.0,0.0,3.509549140930176,3.509571552276612,8.218564744311152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.6767578125,0.0,1367.86279296875,1895.4371337890625,0.0,3990.511474609375,0.8727113604545593,1.0,0.0,3.0,1.0,0.0
18197640,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8345062732696533,0.3939180374145508,0.3570731282234192,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.6917116045951843,0.7426601052284241,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9648347496986388,0.6013527512550354,0.4208082556724548,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8759181499481201,0.4583210349082947,0.4363653361797333,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7200547456741333,0.2481587827205658,1.1327412128448486,284.9989013671875,284.95001220703125,302.02935791015625,291.6245422363281,298.5496826171875,297.2333068847656,284.9991760253906,1.0,0.6693062782287598,0.3663547337055206,0.3663547337055206,1.0,1.0,-3.583349704742432,0.9832727313041688,2.600076913833618,0.1798393428325653,0.9027500152587892,0.9027500152587892,0.0,195.60308837890625,197.0,57509.48828125,0.0,3832.920654296875,1.0,279.14068603515625,283.0584716796875,294.59814453125,298.2461242675781,293.1499938964844,293.1499938964844,279.45001220703125,33972.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642649292945862,1.0,0.0,0.0,3.509549140930176,3.509571552276612,8.218564744311152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.6767578125,0.0,1367.86279296875,1895.4371337890625,0.0,3990.511474609375,0.8727113604545593,1.0,0.0,3.0,1.0,0.0
18197700,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785217285156,0.8364433646202087,0.3942100703716278,0.3571990430355072,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788269042969,0.9990000128746032,0.6921800374984741,0.7374304533004761,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07879638671875,0.9680445194244384,0.603261411190033,0.4220189750194549,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0786437988281,0.878270149230957,0.4588490724563598,0.4367325603961944,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.7218685746192932,0.2484931200742721,1.1338083744049072,285.0787353515625,284.95001220703125,302.03546142578125,291.6159362792969,298.5533142089844,297.23687744140625,285.079345703125,1.0,0.6700754761695862,0.3660336434841156,0.3660336434841156,1.0,1.0,-3.59218168258667,0.9851608276367188,2.607020854949951,0.1783106029033661,0.985690176486969,0.985690176486969,0.0,194.3652191162109,197.0,56984.8359375,0.0,3836.129638671875,1.0,279.3965759277344,283.1573486328125,294.5715026855469,298.1205444335937,293.1499938964844,293.1499938964844,279.45001220703125,30993.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588193297386168,1.0,0.0,0.0,3.6162424087524414,3.616265296936035,8.725862699066056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.2763671875,0.0,1458.82275390625,1895.4371337890625,0.0,3942.054443359375,0.8951153755187988,1.0,0.0,3.0,1.0,0.0
