time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197760,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8365990519523621,0.3944357633590698,0.3574658930301666,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.9990000128746032,0.6926553249359131,0.7375426888465881,297.39013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.968982458114624,0.6050418615341187,0.4233274161815643,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.8785744309425354,0.459350436925888,0.4372446835041046,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.7221399545669556,0.2488136440515518,1.135344386100769,285.0546264648437,284.95001220703125,302.04058837890625,291.6070861816406,298.5559387207031,297.2398681640625,285.05230712890625,1.0,0.6708199977874756,0.3657507002353668,0.3657507002353668,1.0,1.0,-3.596656322479248,0.9856958985328674,2.6109602451324463,0.1778206080198288,1.0,1.0,0.0,194.6080780029297,200.0,57265.2890625,0.0,3849.04736328125,1.0,279.442138671875,283.12969970703125,294.5898742675781,298.2076721191406,293.1499938964844,293.1499938964844,279.1499938964844,31090.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583235383033752,1.0,0.0,0.0,3.715786218643189,3.715810060501098,9.212865847985086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.90625,0.0,1570.2054443359375,1895.4371337890625,0.0,3937.627685546875,0.9163872599601746,1.0,0.0,3.0,1.0,0.0
18197820,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8346462845802307,0.3934589326381683,0.3569909036159515,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6915575265884399,0.7420898079872131,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9682528972625732,0.6068937182426453,0.42496258020401,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8768786191940308,0.4591626822948456,0.4374429881572723,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7209197878837585,0.2487259209156036,1.1361963748931885,284.8973693847656,284.95001220703125,302.0475769042969,291.5886535644531,298.54888916015625,297.2302551269531,284.89801025390625,1.0,0.6726832389831543,0.3651848435401916,0.3651848435401916,1.0,1.0,-3.604076623916626,0.9862817525863647,2.617794990539551,0.1767971515655517,0.8935600519180298,0.8935600519180298,0.0,196.3223571777344,203.0,58416.34765625,0.0,3878.600830078125,1.0,279.1576538085937,282.9440002441406,294.6321105957031,298.4018859863281,293.1499938964844,293.1499938964844,279.45001220703125,37027.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97129625082016,1.0,0.0,0.0,3.6869547367095934,3.686979293823242,9.070451483239594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.19921875,0.0,1582.4346923828125,1895.4371337890625,0.0,4052.617431640625,0.9141514897346495,1.0,0.0,3.0,1.0,0.0
18197880,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8346462845802307,0.3934589326381683,0.3569909036159515,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6915575265884399,0.7420898079872131,297.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9682528972625732,0.6068937182426453,0.42496258020401,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8768786191940308,0.4591626822948456,0.4374429881572723,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7209197878837585,0.2487259209156036,1.1361963748931885,284.8973693847656,284.95001220703125,302.0475769042969,291.5886535644531,298.54888916015625,297.2302551269531,284.89801025390625,1.0,0.6726832389831543,0.3651848435401916,0.3651848435401916,1.0,1.0,-3.604076623916626,0.9862817525863647,2.617794990539551,0.1767971515655517,0.8935600519180298,0.8935600519180298,0.0,196.3223571777344,203.0,58416.34765625,0.0,3878.600830078125,1.0,279.1576538085937,282.9440002441406,294.6321105957031,298.4018859863281,293.1499938964844,293.1499938964844,279.45001220703125,37027.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97129625082016,1.0,0.0,0.0,3.6869547367095934,3.686979293823242,9.070451483239594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.19921875,0.0,1582.4346923828125,1895.4371337890625,0.0,4052.617431640625,0.9141514897346495,1.0,0.0,3.0,1.0,0.0
18197940,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8325638771057129,0.3934894800186157,0.3567791581153869,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.6905798316001892,0.7475405931472778,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9672703742980956,0.6098766922950745,0.426815927028656,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8748722076416016,0.4596688151359558,0.4377294480800628,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7193542122840881,0.2489353418350219,1.1367963552474976,285.0071105957031,284.95001220703125,302.04998779296875,291.5691223144531,298.54754638671875,297.22998046875,285.0063171386719,1.0,0.6749120354652405,0.3646189570426941,0.3646189570426941,1.0,1.0,-3.612812995910645,0.987285614013672,2.6255273818969727,0.1757624149322509,0.9891836047172546,0.9891836047172546,0.0,198.3959503173828,206.0,57725.66796875,0.0,3913.89111328125,1.0,279.4426574707031,283.0753173828125,294.5593566894531,298.2232360839844,293.1499938964844,293.1499938964844,279.1499938964844,33178.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657593369483948,1.0,0.0,0.0,3.7992639541625977,3.7992889881134033,9.631462489778642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.2099609375,0.0,1683.68115234375,1895.4371337890625,0.0,4003.755859375,0.9369690418243408,1.0,0.0,3.0,1.0,0.0
18198000,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8325638771057129,0.3934894800186157,0.3567791581153869,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.6905798316001892,0.7475405931472778,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9672703742980956,0.6098766922950745,0.426815927028656,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8748722076416016,0.4596688151359558,0.4377294480800628,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.7193542122840881,0.2489353418350219,1.1367963552474976,285.0071105957031,284.95001220703125,302.04998779296875,291.5691223144531,298.54754638671875,297.22998046875,285.0063171386719,1.0,0.6749120354652405,0.3646189570426941,0.3646189570426941,1.0,1.0,-3.612812995910645,0.987285614013672,2.6255273818969727,0.1757624149322509,0.9891836047172546,0.9891836047172546,0.0,198.3959503173828,206.0,57725.66796875,0.0,3913.89111328125,1.0,279.4426574707031,283.0753173828125,294.5593566894531,298.2232360839844,293.1499938964844,293.1499938964844,279.1499938964844,33178.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657593369483948,1.0,0.0,0.0,3.7992639541625977,3.7992889881134033,9.631462489778642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.2099609375,0.0,1683.68115234375,1895.4371337890625,0.0,4003.755859375,0.9369690418243408,1.0,0.0,3.0,1.0,0.0
18198060,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8289206624031067,0.3925918042659759,0.3563593029975891,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9978646039962769,0.6882994771003723,0.7505266666412354,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.96430104970932,0.6117366552352905,0.4284283816814422,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8711798787117004,0.459471732378006,0.4378991425037384,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7164559960365295,0.2487225830554962,1.1371315717697144,284.88739013671875,284.95001220703125,302.04998779296875,291.5550537109375,298.53839111328125,297.2214050292969,284.88885498046875,1.0,0.6771654486656189,0.3638552129268646,0.3638552129268646,1.0,1.0,-3.617957353591919,0.986517369747162,2.6314399242401123,0.17404505610466,0.8826546669006348,0.8826546669006348,0.0,201.61346435546875,209.0,58584.3515625,0.0,3947.114990234375,1.0,279.1562805175781,282.9313659667969,294.58642578125,298.3695068359375,293.1499938964844,293.1499938964844,279.45001220703125,38621.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757689833641052,1.0,0.0,0.0,3.706812620162964,3.7068376541137695,9.168421684080386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.611328125,0.0,1617.21484375,1895.4371337890625,0.0,4091.837646484375,0.9197512865066528,1.0,0.0,3.0,1.0,0.0
18198120,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.8289206624031067,0.3925918042659759,0.3563593029975891,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9978646039962769,0.6882994771003723,0.7505266666412354,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.96430104970932,0.6117366552352905,0.4284283816814422,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8711798787117004,0.459471732378006,0.4378991425037384,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7164559960365295,0.2487225830554962,1.1371315717697144,284.88739013671875,284.95001220703125,302.04998779296875,291.5550537109375,298.53839111328125,297.2214050292969,284.88885498046875,1.0,0.6771654486656189,0.3638552129268646,0.3638552129268646,1.0,1.0,-3.617957353591919,0.986517369747162,2.6314399242401123,0.17404505610466,0.8826546669006348,0.8826546669006348,0.0,201.61346435546875,209.0,58584.3515625,0.0,3947.114990234375,1.0,279.1562805175781,282.9313659667969,294.58642578125,298.3695068359375,293.1499938964844,293.1499938964844,279.45001220703125,38621.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757689833641052,1.0,0.0,0.0,3.706812620162964,3.7068376541137695,9.168421684080386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.611328125,0.0,1617.21484375,1895.4371337890625,0.0,4091.837646484375,0.9197512865066528,1.0,0.0,3.0,1.0,0.0
18198180,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8254749178886414,0.3927214741706848,0.3563046157360077,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.994227647781372,0.6876141428947449,0.7493536472320557,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9614217281341552,0.6147775053977966,0.4303736984729767,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8675920963287354,0.4600566029548645,0.4383158981800079,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7134984135627747,0.2489033192396164,1.137805461883545,285.00543212890625,284.95001220703125,302.04998779296875,291.5524597167969,298.536865234375,297.2235107421875,285.0048522949219,1.0,0.6791137456893921,0.3630914390087127,0.3630914390087127,1.0,1.0,-3.6203453540802,0.984862983226776,2.63548231124878,0.1716898828744888,0.9809126257896424,0.9809126257896424,0.0,204.8337554931641,212.0,57766.5625,0.0,3973.214111328125,1.0,279.44268798828125,283.0732727050781,294.5277709960937,298.1897888183594,293.1499938964844,293.1499938964844,279.1499938964844,33680.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670739769935608,1.0,0.0,0.0,3.803664207458496,3.803689479827881,9.65378490036528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.6220703125,0.0,1692.8531494140625,1895.4371337890625,0.0,4015.38720703125,0.938363790512085,1.0,0.0,3.0,1.0,0.0
18198240,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8254749178886414,0.3927214741706848,0.3563046157360077,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.994227647781372,0.6876141428947449,0.7493536472320557,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9614217281341552,0.6147775053977966,0.4303736984729767,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8675920963287354,0.4600566029548645,0.4383158981800079,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.7134984135627747,0.2489033192396164,1.137805461883545,285.00543212890625,284.95001220703125,302.04998779296875,291.5524597167969,298.536865234375,297.2235107421875,285.0048522949219,1.0,0.6791137456893921,0.3630914390087127,0.3630914390087127,1.0,1.0,-3.6203453540802,0.984862983226776,2.63548231124878,0.1716898828744888,0.9809126257896424,0.9809126257896424,0.0,204.8337554931641,212.0,57766.5625,0.0,3973.214111328125,1.0,279.44268798828125,283.0732727050781,294.5277709960937,298.1897888183594,293.1499938964844,293.1499938964844,279.1499938964844,33680.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670739769935608,1.0,0.0,0.0,3.803664207458496,3.803689479827881,9.65378490036528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.6220703125,0.0,1692.8531494140625,1895.4371337890625,0.0,4015.38720703125,0.938363790512085,1.0,0.0,3.0,1.0,0.0
18198300,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8239510655403137,0.392391949892044,0.3563178181648254,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.99261212348938,0.6869964599609375,0.7490606307983398,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9601901173591614,0.6158055663108826,0.4313594996929168,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8660471439361572,0.4600768983364105,0.4385965168476105,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7122108936309814,0.2488647252321243,1.138435959815979,284.8767395019531,284.95001220703125,302.04998779296875,291.55523681640625,298.5335998535156,297.2211303710937,284.8741760253906,1.0,0.6801288723945618,0.3627095520496368,0.3627095520496368,1.0,1.0,-3.6223437786102295,0.9842825531959534,2.638061285018921,0.1707275807857513,0.892483115196228,0.892483115196228,0.0,206.3656768798828,212.0,58768.90625,0.0,3987.897705078125,1.0,279.1941833496094,282.9175720214844,294.5849914550781,298.40850830078125,293.1499938964844,293.1499938964844,279.1499938964844,37238.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729564189910888,1.0,0.0,0.0,3.779822587966919,3.779848098754883,9.533143270346044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.205078125,0.0,1692.0487060546875,1895.4371337890625,0.0,4067.201904296875,0.9333595037460328,1.0,0.0,3.0,1.0,0.0
18198360,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.8216041922569275,0.3918769657611847,0.3559502363204956,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9902384877204896,0.6861850619316101,0.7482946515083313,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.957955241203308,0.6166321039199829,0.4319987297058105,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8636839389801025,0.4599129855632782,0.4385544061660766,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7102064490318298,0.2486970573663711,1.138205885887146,284.8921203613281,284.95001220703125,302.04998779296875,291.5605773925781,298.529052734375,297.2168273925781,284.8936767578125,1.0,0.6809765696525574,0.3623859882354736,0.3623859882354736,1.0,1.0,-3.6215450763702393,0.9829886555671692,2.638556480407715,0.1696409434080124,0.8796305656433105,0.8796305656433105,0.0,208.3028717041016,215.0,58552.0546875,0.0,3997.804443359375,1.0,279.1566772460937,282.9371643066406,294.58056640625,298.3547668457031,293.1499938964844,293.1499938964844,279.45001220703125,38818.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9747554063796996,1.0,0.0,0.0,3.6993465423583984,3.699371576309204,9.131525189332024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.32666015625,0.0,1610.1405029296875,1895.4371337890625,0.0,4082.97021484375,0.9183929562568665,1.0,0.0,3.0,1.0,0.0
18198420,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8188357949256897,0.3920472264289856,0.3559226393699646,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9872029423713684,0.6860092878341675,0.7478088140487671,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9558314085006714,0.6196578145027161,0.4339262247085571,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8609223365783691,0.4605399966239929,0.4390006065368652,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.707731306552887,0.2489116042852401,1.1389405727386477,285.010498046875,284.95001220703125,302.04998779296875,291.5786437988281,298.5287475585937,297.2198486328125,285.00994873046875,1.0,0.682813823223114,0.3617388606071472,0.3617388606071472,1.0,1.0,-3.62473201751709,0.981950044631958,2.642781972885132,0.1677190959453582,0.9813591837882996,0.9813591837882996,0.0,211.092514038086,218.0,57787.890625,0.0,4023.427490234375,1.0,279.4426574707031,283.07830810546875,294.5477600097656,298.20379638671875,293.1499938964844,293.1499938964844,279.1499938964844,33613.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648386240005492,1.0,0.0,0.0,3.799777030944824,3.79980206489563,9.634063644625712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.33203125,0.0,1687.6881103515625,1895.4371337890625,0.0,3995.598388671875,0.9374698400497437,1.0,0.0,3.0,1.0,0.0
18198480,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8188357949256897,0.3920472264289856,0.3559226393699646,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9872029423713684,0.6860092878341675,0.7478088140487671,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9558314085006714,0.6196578145027161,0.4339262247085571,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8609223365783691,0.4605399966239929,0.4390006065368652,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.707731306552887,0.2489116042852401,1.1389405727386477,285.010498046875,284.95001220703125,302.04998779296875,291.5786437988281,298.5287475585937,297.2198486328125,285.00994873046875,1.0,0.682813823223114,0.3617388606071472,0.3617388606071472,1.0,1.0,-3.62473201751709,0.981950044631958,2.642781972885132,0.1677190959453582,0.9813591837882996,0.9813591837882996,0.0,211.092514038086,218.0,57787.890625,0.0,4023.427490234375,1.0,279.4426574707031,283.07830810546875,294.5477600097656,298.20379638671875,293.1499938964844,293.1499938964844,279.1499938964844,33613.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648386240005492,1.0,0.0,0.0,3.799777030944824,3.79980206489563,9.634063644625712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.33203125,0.0,1687.6881103515625,1895.4371337890625,0.0,3995.598388671875,0.9374698400497437,1.0,0.0,3.0,1.0,0.0
18198540,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8152782320976257,0.3912116885185241,0.3555786609649658,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9833438396453856,0.6847200989723206,0.7469680309295654,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.95268452167511,0.6214487552642822,0.4355119466781616,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8574680685997009,0.4604014456272125,0.4392471313476562,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7046570777893066,0.2487198114395141,1.1394047737121582,284.8954772949219,284.95001220703125,302.04998779296875,291.6058349609375,298.521484375,297.2135314941406,284.89697265625,1.0,0.6846320033073425,0.3610917329788208,0.3610917329788208,1.0,1.0,-3.626212358474731,0.9803557991981506,2.6458563804626465,0.1658820807933807,0.8820660710334778,0.8820660710334778,0.0,214.4109802246093,221.0,58639.3828125,0.0,4047.86474609375,1.0,279.15631103515625,282.9391174316406,294.62335205078125,298.3968811035156,293.1499938964844,293.1499938964844,279.45001220703125,38672.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720600843429564,1.0,0.0,0.0,3.702732563018799,3.702757596969605,9.148249091595062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.84033203125,0.0,1612.9134521484375,1895.4371337890625,0.0,4059.33154296875,0.9189673662185668,1.0,0.0,3.0,1.0,0.0
18198600,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8152782320976257,0.3912116885185241,0.3555786609649658,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9833438396453856,0.6847200989723206,0.7469680309295654,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.95268452167511,0.6214487552642822,0.4355119466781616,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8574680685997009,0.4604014456272125,0.4392471313476562,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7046570777893066,0.2487198114395141,1.1394047737121582,284.8954772949219,284.95001220703125,302.04998779296875,291.6058349609375,298.521484375,297.2135314941406,284.89697265625,1.0,0.6846320033073425,0.3610917329788208,0.3610917329788208,1.0,1.0,-3.626212358474731,0.9803557991981506,2.6458563804626465,0.1658820807933807,0.8820660710334778,0.8820660710334778,0.0,214.4109802246093,221.0,58639.3828125,0.0,4047.86474609375,1.0,279.15631103515625,282.9391174316406,294.62335205078125,298.3968811035156,293.1499938964844,293.1499938964844,279.45001220703125,38672.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720600843429564,1.0,0.0,0.0,3.702732563018799,3.702757596969605,9.148249091595062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.84033203125,0.0,1612.9134521484375,1895.4371337890625,0.0,4059.33154296875,0.9189673662185668,1.0,0.0,3.0,1.0,0.0
18198660,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.812615692615509,0.391375869512558,0.355543315410614,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9802744388580322,0.6845515966415405,0.7465096712112427,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9506690502166748,0.6244035959243774,0.4373867213726043,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8549218773841858,0.4610156714916229,0.4396802484989166,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.70231032371521,0.2489318549633026,1.1401302814483645,285.0140991210937,284.95001220703125,302.04998779296875,291.641357421875,298.5214538574219,297.21661376953125,285.0135192871094,1.0,0.6864354014396667,0.360489547252655,0.360489547252655,1.0,1.0,-3.629328727722168,0.9794262647628784,2.64990234375,0.1640730053186416,0.9862247109413148,0.9862247109413148,0.0,217.1654510498047,224.0,57917.91015625,0.0,4073.157470703125,1.0,279.44268798828125,283.0799255371094,294.60894775390625,298.2683410644531,293.1499938964844,293.1499938964844,279.1499938964844,33507.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618456959724426,1.0,0.0,0.0,3.8066775798797607,3.8067026138305664,9.66908714872261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.7802734375,0.0,1695.113525390625,1895.4371337890625,0.0,3969.021240234375,0.9389600157737732,1.0,0.0,3.0,1.0,0.0
18198720,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.812615692615509,0.391375869512558,0.355543315410614,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9802744388580322,0.6845515966415405,0.7465096712112427,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9506690502166748,0.6244035959243774,0.4373867213726043,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8549218773841858,0.4610156714916229,0.4396802484989166,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.70231032371521,0.2489318549633026,1.1401302814483645,285.0140991210937,284.95001220703125,302.04998779296875,291.641357421875,298.5214538574219,297.21661376953125,285.0135192871094,1.0,0.6864354014396667,0.360489547252655,0.360489547252655,1.0,1.0,-3.629328727722168,0.9794262647628784,2.64990234375,0.1640730053186416,0.9862247109413148,0.9862247109413148,0.0,217.1654510498047,224.0,57917.91015625,0.0,4073.157470703125,1.0,279.44268798828125,283.0799255371094,294.60894775390625,298.2683410644531,293.1499938964844,293.1499938964844,279.1499938964844,33507.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618456959724426,1.0,0.0,0.0,3.8066775798797607,3.8067026138305664,9.66908714872261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.7802734375,0.0,1695.113525390625,1895.4371337890625,0.0,3969.021240234375,0.9389600157737732,1.0,0.0,3.0,1.0,0.0
18198780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.80910325050354,0.390524685382843,0.3551908433437347,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9763062000274658,0.6832225918769836,0.7456398606300354,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.947592794895172,0.6260994672775269,0.4389137923717499,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.851674497127533,0.4608522057533264,0.4399089217185974,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6993641257286072,0.2487265765666961,1.1405538320541382,284.8962097167969,284.95001220703125,302.04998779296875,291.68438720703125,298.51434326171875,297.21026611328125,284.8976745605469,1.0,0.688220739364624,0.3598873615264892,0.3598873615264892,1.0,1.0,-3.630627632141113,0.9779127836227416,2.652714967727661,0.162347137928009,0.8866017460823059,0.8866017460823059,0.0,220.48117065429688,227.0,58831.57421875,0.0,4097.1474609375,1.0,279.1562194824219,282.9367980957031,294.7011108398437,298.482666015625,293.1499938964844,293.1499938964844,279.45001220703125,38509.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689221382141112,1.0,0.0,0.0,3.71710467338562,3.717129707336426,9.219404546456644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5322265625,0.0,1628.2374267578125,1895.4371337890625,0.0,4031.707763671875,0.9220361709594728,1.0,0.0,3.0,1.0,0.0
18198840,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.80910325050354,0.390524685382843,0.3551908433437347,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9763062000274658,0.6832225918769836,0.7456398606300354,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.947592794895172,0.6260994672775269,0.4389137923717499,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.851674497127533,0.4608522057533264,0.4399089217185974,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6993641257286072,0.2487265765666961,1.1405538320541382,284.8962097167969,284.95001220703125,302.04998779296875,291.68438720703125,298.51434326171875,297.21026611328125,284.8976745605469,1.0,0.688220739364624,0.3598873615264892,0.3598873615264892,1.0,1.0,-3.630627632141113,0.9779127836227416,2.652714967727661,0.162347137928009,0.8866017460823059,0.8866017460823059,0.0,220.48117065429688,227.0,58831.57421875,0.0,4097.1474609375,1.0,279.1562194824219,282.9367980957031,294.7011108398437,298.482666015625,293.1499938964844,293.1499938964844,279.45001220703125,38509.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689221382141112,1.0,0.0,0.0,3.71710467338562,3.717129707336426,9.219404546456644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.5322265625,0.0,1628.2374267578125,1895.4371337890625,0.0,4031.707763671875,0.9220361709594728,1.0,0.0,3.0,1.0,0.0
18198900,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8073309659957886,0.3905064165592193,0.3549756407737732,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9742844700813292,0.6829958558082581,0.7451164126396179,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9460758566856384,0.6274417042732239,0.4396500885486603,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8500635027885437,0.4610553681850433,0.4399518966674804,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6978630423545837,0.2487593442201614,1.1404489278793335,285.0176086425781,284.95001220703125,302.04998779296875,291.7084655761719,298.5135192871094,297.2107849121094,285.0195617675781,1.0,0.6890285015106201,0.3595862686634063,0.3595862686634063,1.0,1.0,-3.630624532699585,0.9769567847251892,2.65366792678833,0.1612722128629684,0.9703825116157532,0.9703825116157532,0.0,222.0850830078125,227.0,57972.6015625,0.0,4107.10302734375,1.0,279.403076171875,283.08135986328125,294.6683959960937,298.2950134277344,293.1499938964844,293.1499938964844,279.45001220703125,34340.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618591070175172,1.0,0.0,0.0,3.758991241455078,3.7590160369873047,9.4283547014129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.93115234375,0.0,1645.054443359375,1895.4371337890625,0.0,3969.140625,0.930024027824402,1.0,0.0,3.0,1.0,0.0
18198960,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8064113855361938,0.3906730413436889,0.3551313281059265,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9731121063232422,0.6830008029937744,0.7451134920120239,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9455838799476624,0.6289698481559753,0.4407185614109039,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8492432236671448,0.4614405333995819,0.4403102695941925,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6970784664154053,0.248920664191246,1.1411863565444946,285.0167236328125,284.95001220703125,302.04998779296875,291.7341003417969,298.5142822265625,297.2132873535156,285.0158386230469,1.0,0.6899826526641846,0.3592898845672607,0.3592898845672607,1.0,1.0,-3.633409261703491,0.9768903255462646,2.6565189361572266,0.1605028808116912,0.9929682612419128,0.9929682612419128,0.0,223.2534942626953,230.0,58126.07421875,0.0,4121.7353515625,1.0,279.44384765625,283.0790710449219,294.7000427246094,298.3697509765625,293.1499938964844,293.1499938964844,279.1499938964844,33416.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958512544631958,1.0,0.0,0.0,3.823063135147095,3.82308840751648,9.752506002769223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.3125,0.0,1714.1239013671875,1895.4371337890625,0.0,3939.315185546875,0.9423632621765136,1.0,0.0,3.0,1.0,0.0
18199020,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8029126524925232,0.3898065388202667,0.3547769784927368,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9690576791763306,0.6816180348396301,0.7442014813423157,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9425927400588988,0.6305679678916931,0.4421917796134949,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8461893796920776,0.461250901222229,0.4405239224433899,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6942573189735413,0.2486980408430099,1.1415560245513916,284.8958435058594,284.95001220703125,302.04998779296875,291.78973388671875,298.5071716308594,297.2069091796875,284.89727783203125,1.0,0.6917311549186707,0.3586970865726471,0.3586970865726471,1.0,1.0,-3.634514331817627,0.975341260433197,2.659173011779785,0.1587764471769333,0.8921710848808289,0.8921710848808289,0.0,226.5609893798828,233.0,59094.43359375,0.0,4145.2021484375,1.0,279.1560974121094,282.9322814941406,294.8058776855469,298.601318359375,293.1499938964844,293.1499938964844,279.45001220703125,38388.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965514838695526,1.0,0.0,0.0,3.738067388534546,3.73809266090393,9.323683798356796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.4443359375,0.0,1651.6719970703125,1895.4371337890625,0.0,4001.5908203125,0.926604151725769,1.0,0.0,3.0,1.0,0.0
18199080,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8029126524925232,0.3898065388202667,0.3547769784927368,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.9690576791763306,0.6816180348396301,0.7442014813423157,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9425927400588988,0.6305679678916931,0.4421917796134949,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8461893796920776,0.461250901222229,0.4405239224433899,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6942573189735413,0.2486980408430099,1.1415560245513916,284.8958435058594,284.95001220703125,302.04998779296875,291.78973388671875,298.5071716308594,297.2069091796875,284.89727783203125,1.0,0.6917311549186707,0.3586970865726471,0.3586970865726471,1.0,1.0,-3.634514331817627,0.975341260433197,2.659173011779785,0.1587764471769333,0.8921710848808289,0.8921710848808289,0.0,226.5609893798828,233.0,59094.43359375,0.0,4145.2021484375,1.0,279.1560974121094,282.9322814941406,294.8058776855469,298.601318359375,293.1499938964844,293.1499938964844,279.45001220703125,38388.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965514838695526,1.0,0.0,0.0,3.738067388534546,3.73809266090393,9.323683798356796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.4443359375,0.0,1651.6719970703125,1895.4371337890625,0.0,4001.5908203125,0.926604151725769,1.0,0.0,3.0,1.0,0.0
18199140,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8002726435661316,0.3899490237236023,0.3547120988368988,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9657774567604064,0.6813286542892456,0.7436128258705139,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9405949115753174,0.6332620978355408,0.4439007043838501,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8438867330551147,0.4618227183818817,0.4409086108207702,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.692051887512207,0.2488758414983749,1.1421200037002563,285.0184020996094,284.95001220703125,302.04998779296875,291.85040283203125,298.5068359375,297.2095642089844,285.017822265625,1.0,0.6934497952461243,0.3581042885780334,0.3581042885780334,1.0,1.0,-3.637006521224976,0.9742382168769836,2.6627683639526367,0.1569059044122696,1.0,1.0,0.0,229.33621215820312,236.0,58395.54296875,0.0,4169.09765625,1.0,279.44293212890625,283.0768737792969,294.8168029785156,298.5013427734375,293.1499938964844,293.1499938964844,279.1499938964844,33473.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955056369304657,1.0,0.0,0.0,3.841540813446045,3.841566324234009,9.847005912888562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0400390625,0.0,1736.9990234375,1895.4371337890625,0.0,3908.397705078125,0.946780562400818,1.0,0.0,3.0,1.0,0.0
18199200,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8002726435661316,0.3899490237236023,0.3547120988368988,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9657774567604064,0.6813286542892456,0.7436128258705139,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9405949115753174,0.6332620978355408,0.4439007043838501,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8438867330551147,0.4618227183818817,0.4409086108207702,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.692051887512207,0.2488758414983749,1.1421200037002563,285.0184020996094,284.95001220703125,302.04998779296875,291.85040283203125,298.5068359375,297.2095642089844,285.017822265625,1.0,0.6934497952461243,0.3581042885780334,0.3581042885780334,1.0,1.0,-3.637006521224976,0.9742382168769836,2.6627683639526367,0.1569059044122696,1.0,1.0,0.0,229.33621215820312,236.0,58395.54296875,0.0,4169.09765625,1.0,279.44293212890625,283.0768737792969,294.8168029785156,298.5013427734375,293.1499938964844,293.1499938964844,279.1499938964844,33473.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955056369304657,1.0,0.0,0.0,3.841540813446045,3.841566324234009,9.847005912888562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.0400390625,0.0,1736.9990234375,1895.4371337890625,0.0,3908.397705078125,0.946780562400818,1.0,0.0,3.0,1.0,0.0
18199260,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7968547344207764,0.3890760540962219,0.3543464839458465,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9615689516067504,0.6798500418663025,0.7425946593284607,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9375043511390686,0.6345603466033936,0.4451740086078644,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8409518003463745,0.4616167545318603,0.4411035180091858,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6892943978309631,0.248631402850151,1.14239501953125,284.8961486816406,284.95001220703125,302.04998779296875,291.9153747558594,298.4991149902344,297.20233154296875,284.8974304199219,1.0,0.695142924785614,0.357512891292572,0.357512891292572,1.0,1.0,-3.6376101970672607,0.9725322723388672,2.6650779247283936,0.155120849609375,0.8988569974899292,0.8988569974899292,0.0,232.6768035888672,239.0,59400.96875,0.0,4191.46728515625,1.0,279.1568298339844,282.9278259277344,294.9303894042969,298.7437438964844,293.1499938964844,293.1499938964844,279.45001220703125,38239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961867094039917,1.0,0.0,0.0,3.762767791748047,3.7627933025360094,9.447309139432036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.23779296875,0.0,1679.5574951171875,1895.4371337890625,0.0,3969.21142578125,0.9320592880249025,1.0,0.0,3.0,1.0,0.0
18199320,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7968547344207764,0.3890760540962219,0.3543464839458465,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9615689516067504,0.6798500418663025,0.7425946593284607,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9375043511390686,0.6345603466033936,0.4451740086078644,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8409518003463745,0.4616167545318603,0.4411035180091858,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.6892943978309631,0.248631402850151,1.14239501953125,284.8961486816406,284.95001220703125,302.04998779296875,291.9153747558594,298.4991149902344,297.20233154296875,284.8974304199219,1.0,0.695142924785614,0.357512891292572,0.357512891292572,1.0,1.0,-3.6376101970672607,0.9725322723388672,2.6650779247283936,0.155120849609375,0.8988569974899292,0.8988569974899292,0.0,232.6768035888672,239.0,59400.96875,0.0,4191.46728515625,1.0,279.1568298339844,282.9278259277344,294.9303894042969,298.7437438964844,293.1499938964844,293.1499938964844,279.45001220703125,38239.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961867094039917,1.0,0.0,0.0,3.762767791748047,3.7627933025360094,9.447309139432036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.23779296875,0.0,1679.5574951171875,1895.4371337890625,0.0,3969.21142578125,0.9320592880249025,1.0,0.0,3.0,1.0,0.0
18199380,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7943050861358643,0.3892167210578918,0.3542764484882355,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9581957459449768,0.6794841885566711,0.7419115304946899,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9354485869407654,0.6370535492897034,0.4467124938964844,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8387569785118103,0.4621762335300445,0.4414746165275574,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6871544122695923,0.248791217803955,1.1428686380386353,285.0213928222656,284.95001220703125,302.04998779296875,291.9837951660156,298.4983825683594,297.2044982910156,285.0207824707031,1.0,0.6968023777008057,0.3569214940071106,0.3569214940071106,1.0,1.0,-3.639666795730591,0.9712924957275392,2.668374300003052,0.1531944721937179,1.0,1.0,0.0,235.4574432373047,242.0,58679.8359375,0.0,4214.28125,1.0,279.4440002441406,283.0755310058594,294.94921875,298.65191650390625,293.1499938964844,293.1499938964844,279.1499938964844,33607.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513435363769532,1.0,0.0,0.0,3.862696886062622,3.862722635269165,9.955762152458192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.98046875,0.0,1763.981201171875,1895.4371337890625,0.0,3875.0576171875,0.951326310634613,1.0,0.0,3.0,1.0,0.0
18199440,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7943050861358643,0.3892167210578918,0.3542764484882355,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9581957459449768,0.6794841885566711,0.7419115304946899,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9354485869407654,0.6370535492897034,0.4467124938964844,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8387569785118103,0.4621762335300445,0.4414746165275574,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.6871544122695923,0.248791217803955,1.1428686380386353,285.0213928222656,284.95001220703125,302.04998779296875,291.9837951660156,298.4983825683594,297.2044982910156,285.0207824707031,1.0,0.6968023777008057,0.3569214940071106,0.3569214940071106,1.0,1.0,-3.639666795730591,0.9712924957275392,2.668374300003052,0.1531944721937179,1.0,1.0,0.0,235.4574432373047,242.0,58679.8359375,0.0,4214.28125,1.0,279.4440002441406,283.0755310058594,294.94921875,298.65191650390625,293.1499938964844,293.1499938964844,279.1499938964844,33607.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513435363769532,1.0,0.0,0.0,3.862696886062622,3.862722635269165,9.955762152458192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.98046875,0.0,1763.981201171875,1895.4371337890625,0.0,3875.0576171875,0.951326310634613,1.0,0.0,3.0,1.0,0.0
18199500,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7931231260299683,0.3888987004756927,0.3543063104152679,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9565855264663696,0.6788702011108398,0.7416742444038391,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.9344945549964904,0.6377861499786377,0.4475109279155731,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.837754487991333,0.462178498506546,0.4417455196380615,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6861979365348816,0.2487414926290512,1.1434556245803833,284.8904724121094,284.95001220703125,302.04998779296875,292.0190734863281,298.4956359863281,297.2023010253906,284.88726806640625,1.0,0.6977115273475647,0.3566257953643799,0.3566257953643799,1.0,1.0,-3.6414546966552734,0.9709024429321288,2.6705522537231445,0.1524444818496704,0.9226917028427124,0.9226917028427124,0.0,236.86795043945312,242.0,59830.6328125,0.0,4227.8466796875,1.0,279.193603515625,282.91485595703125,295.041748046875,298.91436767578125,293.1499938964844,293.1499938964844,279.1499938964844,36485.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566907286643982,1.0,0.0,0.0,3.8522541522979736,3.852280378341675,9.902005331241526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8603.671875,0.0,1773.878662109375,1895.4371337890625,0.0,3923.03271484375,0.9494431614875792,1.0,0.0,3.0,1.0,0.0
18199560,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7910758256912231,0.3883388638496399,0.3539260923862457,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.953995645046234,0.6779592037200928,0.7408605813980103,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.932490348815918,0.6382524967193604,0.4479239284992218,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.836016058921814,0.4619535505771637,0.4416681826114654,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6845504641532898,0.2485371232032776,1.1431227922439575,284.8952331542969,284.95001220703125,302.04998779296875,292.054931640625,298.490966796875,297.1976318359375,284.8967590332031,1.0,0.6984549164772034,0.3563461601734161,0.3563461601734161,1.0,1.0,-3.640153646469116,0.9695951342582704,2.670558452606201,0.1514370739459991,0.905403196811676,0.905403196811676,0.0,238.758529663086,245.0,59734.828125,0.0,4236.1142578125,1.0,279.15594482421875,282.92193603515625,295.07049560546875,298.9046325683594,293.1499938964844,293.1499938964844,278.8500061035156,38172.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581568241119384,1.0,0.0,0.0,3.788715124130249,3.788740873336792,9.57805127654865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9049.2119140625,0.0,1709.9140625,1895.4371337890625,0.0,3936.138671875,0.9377543330192566,1.0,0.0,3.0,1.0,0.0
