time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199620,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7870533466339111,0.3873265087604522,0.3530814051628113,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9487928748130798,0.6761882305145264,0.7390382885932922,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9285904169082642,0.6393129229545593,0.4486890435218811,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8325801491737366,0.4615004956722259,0.4413485527038574,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6812198162078857,0.2480727285146713,1.1417171955108645,284.8817138671875,284.95001220703125,302.04998779296875,292.1279296875,298.4826965332031,297.1898193359375,284.88348388671875,1.0,0.6997095346450806,0.3557868897914886,0.3557868897914886,1.0,1.0,-3.636074542999268,0.9665323495864868,2.669542074203491,0.1491725742816925,0.8325973749160767,0.8325973749160767,0.0,242.400619506836,248.0,59926.83203125,0.0,4247.80859375,1.0,278.85821533203125,282.8914489746094,295.1303100585937,298.99432373046875,293.1499938964844,293.1499938964844,279.1499938964844,41110.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613640904426576,1.0,0.0,0.0,3.548091650009156,3.548115491867065,8.40007089664141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.49072265625,0.0,1459.8896484375,1895.4371337890625,0.0,3964.736328125,0.8870526552200317,1.0,0.0,3.0,1.0,0.0
18199680,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7870533466339111,0.3873265087604522,0.3530814051628113,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9487928748130798,0.6761882305145264,0.7390382885932922,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9285904169082642,0.6393129229545593,0.4486890435218811,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8325801491737366,0.4615004956722259,0.4413485527038574,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.6812198162078857,0.2480727285146713,1.1417171955108645,284.8817138671875,284.95001220703125,302.04998779296875,292.1279296875,298.4826965332031,297.1898193359375,284.88348388671875,1.0,0.6997095346450806,0.3557868897914886,0.3557868897914886,1.0,1.0,-3.636074542999268,0.9665323495864868,2.669542074203491,0.1491725742816925,0.8325973749160767,0.8325973749160767,0.0,242.400619506836,248.0,59926.83203125,0.0,4247.80859375,1.0,278.85821533203125,282.8914489746094,295.1303100585937,298.99432373046875,293.1499938964844,293.1499938964844,279.1499938964844,41110.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613640904426576,1.0,0.0,0.0,3.548091650009156,3.548115491867065,8.40007089664141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.49072265625,0.0,1459.8896484375,1895.4371337890625,0.0,3964.736328125,0.8870526552200317,1.0,0.0,3.0,1.0,0.0
18199740,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7852716445922852,0.3876400887966156,0.3532111644744873,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.946094810962677,0.6759615540504456,0.7385534048080444,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.927404284477234,0.6419183015823364,0.4503543674945831,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8310538530349731,0.4621626138687134,0.4418285489082336,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6796616315841675,0.2482838332653045,1.1423335075378418,285.0002136230469,284.95001220703125,302.04998779296875,292.2020263671875,298.48388671875,297.1943359375,285.00006103515625,1.0,0.7012592554092407,0.3552276194095611,0.3552276194095611,1.0,1.0,-3.6390347480773926,0.965673327445984,2.6733615398406982,0.1474135667085647,0.9277493357658386,0.9277493357658386,0.0,244.72154235839844,251.0,59309.9296875,0.0,4270.22119140625,1.0,279.1415405273437,283.0313415527344,295.1563720703125,298.89825439453125,293.1499938964844,293.1499938964844,278.8500061035156,34039.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481936693191528,1.0,0.0,0.0,3.644331693649292,3.644355297088623,8.861946412253019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.369140625,0.0,1512.2283935546875,1895.4371337890625,0.0,3846.6748046875,0.9028354287147522,1.0,0.0,3.0,1.0,0.0
18199800,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7852716445922852,0.3876400887966156,0.3532111644744873,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.946094810962677,0.6759615540504456,0.7385534048080444,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.927404284477234,0.6419183015823364,0.4503543674945831,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.8310538530349731,0.4621626138687134,0.4418285489082336,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.6796616315841675,0.2482838332653045,1.1423335075378418,285.0002136230469,284.95001220703125,302.04998779296875,292.2020263671875,298.48388671875,297.1943359375,285.00006103515625,1.0,0.7012592554092407,0.3552276194095611,0.3552276194095611,1.0,1.0,-3.6390347480773926,0.965673327445984,2.6733615398406982,0.1474135667085647,0.9277493357658386,0.9277493357658386,0.0,244.72154235839844,251.0,59309.9296875,0.0,4270.22119140625,1.0,279.1415405273437,283.0313415527344,295.1563720703125,298.89825439453125,293.1499938964844,293.1499938964844,278.8500061035156,34039.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481936693191528,1.0,0.0,0.0,3.644331693649292,3.644355297088623,8.861946412253019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.369140625,0.0,1512.2283935546875,1895.4371337890625,0.0,3846.6748046875,0.9028354287147522,1.0,0.0,3.0,1.0,0.0
18199860,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7825179100036621,0.3869447410106659,0.3529511988162994,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9422281980514526,0.6746099591255188,0.7375831007957458,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9249460101127625,0.6432411670684814,0.451582670211792,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.828740656375885,0.4620715975761413,0.4420783817768097,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6774617433547974,0.248124361038208,1.1427866220474243,284.9149169921875,284.95001220703125,302.04998779296875,292.2764892578125,298.4788513183594,297.190185546875,284.9155578613281,1.0,0.7028773427009583,0.3547418415546417,0.3547418415546417,1.0,1.0,-3.6400396823883057,0.964419424533844,2.6756203174591064,0.145940825343132,0.8523752689361572,0.8523752689361572,0.0,247.81570434570312,254.0,60118.9140625,0.0,4292.1708984375,1.0,278.8583679199219,282.9204406738281,295.2821960449219,299.1430969238281,293.1499938964844,293.1499938964844,279.1499938964844,38370.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530775547027588,1.0,0.0,0.0,3.5367605686187744,3.5367839336395264,8.346504500877927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.1181640625,0.0,1427.9853515625,1895.4371337890625,0.0,3890.644775390625,0.8821424841880798,1.0,0.0,3.0,1.0,0.0
18199920,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7825179100036621,0.3869447410106659,0.3529511988162994,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9422281980514526,0.6746099591255188,0.7375831007957458,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9249460101127625,0.6432411670684814,0.451582670211792,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.828740656375885,0.4620715975761413,0.4420783817768097,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.6774617433547974,0.248124361038208,1.1427866220474243,284.9149169921875,284.95001220703125,302.04998779296875,292.2764892578125,298.4788513183594,297.190185546875,284.9155578613281,1.0,0.7028773427009583,0.3547418415546417,0.3547418415546417,1.0,1.0,-3.6400396823883057,0.964419424533844,2.6756203174591064,0.145940825343132,0.8523752689361572,0.8523752689361572,0.0,247.81570434570312,254.0,60118.9140625,0.0,4292.1708984375,1.0,278.8583679199219,282.9204406738281,295.2821960449219,299.1430969238281,293.1499938964844,293.1499938964844,279.1499938964844,38370.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530775547027588,1.0,0.0,0.0,3.5367605686187744,3.5367839336395264,8.346504500877927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.1181640625,0.0,1427.9853515625,1895.4371337890625,0.0,3890.644775390625,0.8821424841880798,1.0,0.0,3.0,1.0,0.0
18199980,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7803993821144104,0.387065052986145,0.3529492318630218,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9390600323677064,0.6741540431976318,0.7369314432144165,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9232812523841858,0.6455587148666382,0.4530790746212005,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.826943039894104,0.4625990986824035,0.4424965381622314,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6757229566574097,0.2483099997043609,1.1435624361038208,285.0108947753906,284.95001220703125,302.04998779296875,292.3505249023437,298.4789123535156,297.1927490234375,285.0101013183594,1.0,0.7045344710350037,0.3542560636997223,0.3542560636997223,1.0,1.0,-3.6425838470458975,0.963660478591919,2.6789231300354004,0.1443978995084762,0.9456315636634828,0.9456315636634828,0.0,250.5040283203125,257.0,59647.47265625,0.0,4315.79638671875,1.0,279.1416015625,283.0359802246094,295.31719970703125,299.080810546875,293.1499938964844,293.1499938964844,278.8500061035156,33128.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428834319114684,1.0,0.0,0.0,3.661898374557495,3.661921977996826,8.947586138674524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.4033203125,0.0,1524.8934326171875,1895.4371337890625,0.0,3798.63037109375,0.9059966206550598,1.0,0.0,3.0,1.0,0.0
18200040,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7803993821144104,0.387065052986145,0.3529492318630218,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9390600323677064,0.6741540431976318,0.7369314432144165,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9232812523841858,0.6455587148666382,0.4530790746212005,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.826943039894104,0.4625990986824035,0.4424965381622314,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6757229566574097,0.2483099997043609,1.1435624361038208,285.0108947753906,284.95001220703125,302.04998779296875,292.3505249023437,298.4789123535156,297.1927490234375,285.0101013183594,1.0,0.7045344710350037,0.3542560636997223,0.3542560636997223,1.0,1.0,-3.6425838470458975,0.963660478591919,2.6789231300354004,0.1443978995084762,0.9456315636634828,0.9456315636634828,0.0,250.5040283203125,257.0,59647.47265625,0.0,4315.79638671875,1.0,279.1416015625,283.0359802246094,295.31719970703125,299.080810546875,293.1499938964844,293.1499938964844,278.8500061035156,33128.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428834319114684,1.0,0.0,0.0,3.661898374557495,3.661921977996826,8.947586138674524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.4033203125,0.0,1524.8934326171875,1895.4371337890625,0.0,3798.63037109375,0.9059966206550598,1.0,0.0,3.0,1.0,0.0
18200100,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.779231607913971,0.3866945803165436,0.3529221415519714,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9373261332511902,0.6734395027160645,0.7365702390670776,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9222804307937622,0.6461531519889832,0.4537713825702667,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8259532451629639,0.4625345170497894,0.4427012801170349,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.6747967004776001,0.2482385486364364,1.1440623998641968,284.8890686035156,284.95001220703125,302.04998779296875,292.3871459960937,298.4764404296875,297.190673828125,284.88775634765625,1.0,0.7054046988487244,0.3540131747722626,0.3540131747722626,1.0,1.0,-3.6438612937927246,0.963275909423828,2.680585622787476,0.1437564045190811,0.8642141222953796,0.8642141222953796,0.0,251.9877471923828,257.0,60641.44921875,0.0,4328.49169921875,1.0,278.8978576660156,282.8884582519531,295.4098815917969,299.3417663574219,293.1499938964844,293.1499938964844,278.8500061035156,37196.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94817715883255,1.0,0.0,0.0,3.636948108673096,3.636972188949585,8.826072530609963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.7890625,0.0,1527.6138916015625,1895.4371337890625,0.0,3846.525634765625,0.9011733531951904,1.0,0.0,3.0,1.0,0.0
18200160,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7773855924606323,0.3861675560474396,0.3525351285934448,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9347798228263856,0.6725376844406128,0.7357097864151001,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9204631447792052,0.6465939879417419,0.4541288316249847,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8243855237960815,0.462316483259201,0.4425965845584869,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.67332923412323,0.2480542957782745,1.1437262296676636,284.90966796875,284.95001220703125,302.04998779296875,292.4233703613281,298.47265625,297.1871337890625,284.91094970703125,1.0,0.706120491027832,0.3537458777427673,0.3537458777427673,1.0,1.0,-3.6423981189727774,0.9619671702384948,2.6804308891296387,0.1427562534809112,0.8605443835258484,0.8605443835258484,0.0,253.86959838867188,260.0,60518.171875,0.0,4336.23583984375,1.0,278.857421875,282.9093017578125,295.43798828125,299.3285217285156,293.1499938964844,293.1499938964844,279.1499938964844,38274.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494858980178832,1.0,0.0,0.0,3.568441390991211,3.568464994430542,8.496703003402217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.3564453125,0.0,1460.947509765625,1895.4371337890625,0.0,3858.329345703125,0.8890107870101929,1.0,0.0,3.0,1.0,0.0
18200220,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.77513587474823,0.3861817419528961,0.3524065613746643,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9313929080963136,0.671923816204071,0.7348452806472778,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.918616771697998,0.6487500071525574,0.4554826915264129,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8224498629570007,0.4627204239368438,0.4428747296333313,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6714776754379272,0.2481660991907119,1.144131422042847,285.0087280273437,284.95001220703125,302.04998779296875,292.49432373046875,298.47186279296875,297.1889038085937,285.00787353515625,1.0,0.7076830863952637,0.3532112538814544,0.3532112538814544,1.0,1.0,-3.643779993057251,0.9606871604919434,2.6830930709838867,0.1409322619438171,0.9537503719329834,0.9537503719329834,0.0,256.677490234375,263.0,60015.39453125,0.0,4357.49072265625,1.0,279.1418762207031,283.028076171875,295.464599609375,299.2554931640625,293.1499938964844,293.1499938964844,278.8500061035156,33158.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939938187599182,1.0,0.0,0.0,3.692251205444336,3.692275285720825,9.096530675378744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.10546875,0.0,1559.1771240234375,1895.4371337890625,0.0,3771.882568359375,0.9128215312957764,1.0,0.0,3.0,1.0,0.0
18200280,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.77513587474823,0.3861817419528961,0.3524065613746643,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9313929080963136,0.671923816204071,0.7348452806472778,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.918616771697998,0.6487500071525574,0.4554826915264129,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8224498629570007,0.4627204239368438,0.4428747296333313,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.6714776754379272,0.2481660991907119,1.144131422042847,285.0087280273437,284.95001220703125,302.04998779296875,292.49432373046875,298.47186279296875,297.1889038085937,285.00787353515625,1.0,0.7076830863952637,0.3532112538814544,0.3532112538814544,1.0,1.0,-3.643779993057251,0.9606871604919434,2.6830930709838867,0.1409322619438171,0.9537503719329834,0.9537503719329834,0.0,256.677490234375,263.0,60015.39453125,0.0,4357.49072265625,1.0,279.1418762207031,283.028076171875,295.464599609375,299.2554931640625,293.1499938964844,293.1499938964844,278.8500061035156,33158.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939938187599182,1.0,0.0,0.0,3.692251205444336,3.692275285720825,9.096530675378744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.10546875,0.0,1559.1771240234375,1895.4371337890625,0.0,3771.882568359375,0.9128215312957764,1.0,0.0,3.0,1.0,0.0
18200340,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7721800804138184,0.3852246105670929,0.3519309461116791,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9271296858787536,0.6702076196670532,0.7335032224655151,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9158538579940796,0.6496559381484985,0.4564388394355774,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8199039697647095,0.4623557329177856,0.4428902268409729,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.66912442445755,0.2478636801242828,1.144065499305725,284.9061889648437,284.95001220703125,302.04998779296875,292.5625915527344,298.4652099609375,297.1830139160156,284.9070129394531,1.0,0.7091816067695618,0.3526766300201416,0.3526766300201416,1.0,1.0,-3.642903327941896,0.9586945176124572,2.684208869934082,0.1391374468803405,0.8654471635818481,0.8654471635818481,0.0,260.0516052246094,266.0,60886.921875,0.0,4376.10546875,1.0,278.85791015625,282.8998413085937,295.5777282714844,299.49462890625,293.1499938964844,293.1499938964844,279.1499938964844,38190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467182159423828,1.0,0.0,0.0,3.599449872970581,3.599473714828491,8.645010893815197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.625,0.0,1493.8162841796875,1895.4371337890625,0.0,3833.349609375,0.89581298828125,1.0,0.0,3.0,1.0,0.0
18200400,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7721800804138184,0.3852246105670929,0.3519309461116791,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9271296858787536,0.6702076196670532,0.7335032224655151,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9158538579940796,0.6496559381484985,0.4564388394355774,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8199039697647095,0.4623557329177856,0.4428902268409729,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.66912442445755,0.2478636801242828,1.144065499305725,284.9061889648437,284.95001220703125,302.04998779296875,292.5625915527344,298.4652099609375,297.1830139160156,284.9070129394531,1.0,0.7091816067695618,0.3526766300201416,0.3526766300201416,1.0,1.0,-3.642903327941896,0.9586945176124572,2.684208869934082,0.1391374468803405,0.8654471635818481,0.8654471635818481,0.0,260.0516052246094,266.0,60886.921875,0.0,4376.10546875,1.0,278.85791015625,282.8998413085937,295.5777282714844,299.49462890625,293.1499938964844,293.1499938964844,279.1499938964844,38190.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467182159423828,1.0,0.0,0.0,3.599449872970581,3.599473714828491,8.645010893815197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.625,0.0,1493.8162841796875,1895.4371337890625,0.0,3833.349609375,0.89581298828125,1.0,0.0,3.0,1.0,0.0
18200460,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7700327038764954,0.3852125406265259,0.3517765402793884,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9238476157188416,0.6695341467857361,0.732570469379425,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9141108989715576,0.6517236232757568,0.4577291309833526,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8180199265480042,0.4627120792865753,0.4431191384792328,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6673537492752075,0.247953787446022,1.1443510055541992,285.0085144042969,284.95001220703125,302.04998779296875,292.6274719238281,298.4646911621094,297.184814453125,285.0078125,1.0,0.7106735110282898,0.3522118628025055,0.3522118628025055,1.0,1.0,-3.643903255462648,0.9575111269950868,2.686392068862915,0.1374918520450592,0.9595825672149658,0.9595825672149658,0.0,262.8216552734375,269.0,60328.5,0.0,4396.09716796875,1.0,279.1420288085937,283.0233459472656,295.598876953125,299.4130554199219,293.1499938964844,293.1499938964844,278.8500061035156,33264.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374090433120728,1.0,0.0,0.0,3.715925931930542,3.7159502506256095,9.21355820082681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.9384765625,0.0,1586.923095703125,1895.4371337890625,0.0,3748.85986328125,0.9183009266853333,1.0,0.0,3.0,1.0,0.0
18200520,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7700327038764954,0.3852125406265259,0.3517765402793884,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9238476157188416,0.6695341467857361,0.732570469379425,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9141108989715576,0.6517236232757568,0.4577291309833526,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8180199265480042,0.4627120792865753,0.4431191384792328,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.6673537492752075,0.247953787446022,1.1443510055541992,285.0085144042969,284.95001220703125,302.04998779296875,292.6274719238281,298.4646911621094,297.184814453125,285.0078125,1.0,0.7106735110282898,0.3522118628025055,0.3522118628025055,1.0,1.0,-3.643903255462648,0.9575111269950868,2.686392068862915,0.1374918520450592,0.9595825672149658,0.9595825672149658,0.0,262.8216552734375,269.0,60328.5,0.0,4396.09716796875,1.0,279.1420288085937,283.0233459472656,295.598876953125,299.4130554199219,293.1499938964844,293.1499938964844,278.8500061035156,33264.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374090433120728,1.0,0.0,0.0,3.715925931930542,3.7159502506256095,9.21355820082681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.9384765625,0.0,1586.923095703125,1895.4371337890625,0.0,3748.85986328125,0.9183009266853333,1.0,0.0,3.0,1.0,0.0
18200580,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7672144770622253,0.3842278122901916,0.3512852489948272,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9197561144828796,0.6677616238594055,0.7311793565750122,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9115058779716492,0.6525249481201172,0.4586248695850372,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8155386447906494,0.462302029132843,0.4430991411209106,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6651176810264587,0.2476371079683303,1.1442322731018066,284.9037170410156,284.95001220703125,302.04998779296875,292.688232421875,298.4583435058594,297.178955078125,284.90496826171875,1.0,0.7121192216873169,0.3517470955848694,0.3517470955848694,1.0,1.0,-3.642777442932129,0.955665409564972,2.6871120929718018,0.1359037905931472,0.8690275549888611,0.8690275549888611,0.0,266.160888671875,272.0,61182.86328125,0.0,4413.80224609375,1.0,278.8569641113281,282.8931884765625,295.7049255371094,299.6446533203125,293.1499938964844,293.1499938964844,279.1499938964844,38393.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444057941436768,1.0,0.0,0.0,3.621418237686157,3.621442317962648,8.750858455641719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5048828125,0.0,1519.3690185546875,1895.4371337890625,0.0,3812.427978515625,0.9007526636123656,1.0,0.0,3.0,1.0,0.0
18200640,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7672144770622253,0.3842278122901916,0.3512852489948272,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9197561144828796,0.6677616238594055,0.7311793565750122,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9115058779716492,0.6525249481201172,0.4586248695850372,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8155386447906494,0.462302029132843,0.4430991411209106,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6651176810264587,0.2476371079683303,1.1442322731018066,284.9037170410156,284.95001220703125,302.04998779296875,292.688232421875,298.4583435058594,297.178955078125,284.90496826171875,1.0,0.7121192216873169,0.3517470955848694,0.3517470955848694,1.0,1.0,-3.642777442932129,0.955665409564972,2.6871120929718018,0.1359037905931472,0.8690275549888611,0.8690275549888611,0.0,266.160888671875,272.0,61182.86328125,0.0,4413.80224609375,1.0,278.8569641113281,282.8931884765625,295.7049255371094,299.6446533203125,293.1499938964844,293.1499938964844,279.1499938964844,38393.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444057941436768,1.0,0.0,0.0,3.621418237686157,3.621442317962648,8.750858455641719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.5048828125,0.0,1519.3690185546875,1895.4371337890625,0.0,3812.427978515625,0.9007526636123656,1.0,0.0,3.0,1.0,0.0
18200700,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.765863299369812,0.3841340541839599,0.3510201573371887,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9177970886230468,0.6673113703727722,0.7304432988166809,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9103034734725952,0.6534426212310791,0.4590727984905243,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8143283128738403,0.4623883962631225,0.4430443942546844,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6640170216560364,0.2476230859756469,1.1439436674118042,285.0165405273437,284.95001220703125,302.04998779296875,292.7168273925781,298.4575500488281,297.1792297363281,285.0177001953125,1.0,0.7127720713615417,0.3515146970748901,0.3515146970748901,1.0,1.0,-3.6418068408966064,0.9546228647232056,2.687183856964112,0.1349327713251114,0.948354184627533,0.948354184627533,0.0,267.73736572265625,272.0,60413.58984375,0.0,4420.96923828125,1.0,279.1009826660156,283.0276184082031,295.6806945800781,299.4683837890625,293.1499938964844,293.1499938964844,279.1499938964844,34038.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379215240478516,1.0,0.0,0.0,3.671191453933716,3.671215295791626,8.993057463158038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.869140625,0.0,1542.11474609375,1895.4371337890625,0.0,3753.52880859375,0.9101207852363586,1.0,0.0,3.0,1.0,0.0
18200760,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7651308178901672,0.3841923475265503,0.3510945439338684,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9165806770324708,0.6670373678207397,0.7301706075668335,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9098243117332458,0.6545032858848572,0.4598356783390045,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8136598467826843,0.4626185297966003,0.4432774782180786,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6634082794189453,0.2477172315120697,1.1444392204284668,285.0088195800781,284.95001220703125,302.04998779296875,292.744140625,298.4578857421875,297.18084716796875,285.0077819824219,1.0,0.7135593891143799,0.3512899875640869,0.3512899875640869,1.0,1.0,-3.643402338027954,0.9543949365615844,2.689007520675659,0.1342509984970092,0.9646596908569336,0.9646596908569336,0.0,268.9283752441406,275.0,60593.30078125,0.0,4432.7607421875,1.0,279.1431884765625,283.0195007324219,295.7160949707031,299.5514831542969,293.1499938964844,293.1499938964844,278.8500061035156,33281.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352983832359314,1.0,0.0,0.0,3.737609624862671,3.7376341819763184,9.321400966655348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.22265625,0.0,1612.0107421875,1895.4371337890625,0.0,3729.608642578125,0.922943353652954,1.0,0.0,3.0,1.0,0.0
18200820,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7624316811561584,0.3831771910190582,0.3505863547325134,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9127019047737122,0.6652081608772278,0.7287324666976929,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9073686003684998,0.6551927924156189,0.4606676697731018,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8112066388130188,0.462162047624588,0.4432231187820434,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6612783074378967,0.2473897635936737,1.144292950630188,284.9020690917969,284.95001220703125,302.04998779296875,292.7945251464844,298.4515686035156,297.17498779296875,284.9033508300781,1.0,0.7149640917778015,0.3508405387401581,0.3508405387401581,1.0,1.0,-3.642056703567505,0.9525298476219176,2.6895267963409424,0.1327035576105117,0.8722827434539795,0.8722827434539795,0.0,272.24951171875,278.0,61434.79296875,0.0,4449.734375,1.0,278.8568420410156,282.8879089355469,295.8126525878906,299.7727355957031,293.1499938964844,293.1499938964844,279.1499938964844,38444.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426142573356628,1.0,0.0,0.0,3.6408731937408447,3.640897512435913,8.845133265822369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.146484375,0.0,1541.2818603515625,1895.4371337890625,0.0,3796.1884765625,0.9050989747047424,1.0,0.0,3.0,1.0,0.0
18200880,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7624316811561584,0.3831771910190582,0.3505863547325134,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9127019047737122,0.6652081608772278,0.7287324666976929,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9073686003684998,0.6551927924156189,0.4606676697731018,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8112066388130188,0.462162047624588,0.4432231187820434,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.6612783074378967,0.2473897635936737,1.144292950630188,284.9020690917969,284.95001220703125,302.04998779296875,292.7945251464844,298.4515686035156,297.17498779296875,284.9033508300781,1.0,0.7149640917778015,0.3508405387401581,0.3508405387401581,1.0,1.0,-3.642056703567505,0.9525298476219176,2.6895267963409424,0.1327035576105117,0.8722827434539795,0.8722827434539795,0.0,272.24951171875,278.0,61434.79296875,0.0,4449.734375,1.0,278.8568420410156,282.8879089355469,295.8126525878906,299.7727355957031,293.1499938964844,293.1499938964844,279.1499938964844,38444.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9426142573356628,1.0,0.0,0.0,3.6408731937408447,3.640897512435913,8.845133265822369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.146484375,0.0,1541.2818603515625,1895.4371337890625,0.0,3796.1884765625,0.9050989747047424,1.0,0.0,3.0,1.0,0.0
18200940,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7604283690452576,0.3831126093864441,0.3503740131855011,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9097059965133668,0.6644290089607239,0.7276695370674133,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9057775139808656,0.6570696234703064,0.4618101716041565,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8093298673629761,0.4624347388744354,0.443362683057785,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6596436500549316,0.2474608272314071,1.1444637775421145,285.0086669921875,284.95001220703125,302.04998779296875,292.838623046875,298.4511413574219,297.17694091796875,285.0079345703125,1.0,0.716363251209259,0.3503910601139068,0.3503910601139068,1.0,1.0,-3.642426729202272,0.9512052536010742,2.6912214756011963,0.1310641914606094,0.9685051441192628,0.9685051441192628,0.0,275.0073547363281,281.0,60805.21484375,0.0,4467.93359375,1.0,279.1423034667969,283.01666259765625,295.8133850097656,299.6666564941406,293.1499938964844,293.1499938964844,278.8500061035156,33411.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339482188224792,1.0,0.0,0.0,3.7519993782043457,3.752023935317993,9.393313007421966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8779296875,0.0,1629.7301025390625,1895.4371337890625,0.0,3717.27685546875,0.9265329837799072,1.0,0.0,3.0,1.0,0.0
18201000,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7604283690452576,0.3831126093864441,0.3503740131855011,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9097059965133668,0.6644290089607239,0.7276695370674133,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9057775139808656,0.6570696234703064,0.4618101716041565,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.8093298673629761,0.4624347388744354,0.443362683057785,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6596436500549316,0.2474608272314071,1.1444637775421145,285.0086669921875,284.95001220703125,302.04998779296875,292.838623046875,298.4511413574219,297.17694091796875,285.0079345703125,1.0,0.716363251209259,0.3503910601139068,0.3503910601139068,1.0,1.0,-3.642426729202272,0.9512052536010742,2.6912214756011963,0.1310641914606094,0.9685051441192628,0.9685051441192628,0.0,275.0073547363281,281.0,60805.21484375,0.0,4467.93359375,1.0,279.1423034667969,283.01666259765625,295.8133850097656,299.6666564941406,293.1499938964844,293.1499938964844,278.8500061035156,33411.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339482188224792,1.0,0.0,0.0,3.7519993782043457,3.752023935317993,9.393313007421966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.8779296875,0.0,1629.7301025390625,1895.4371337890625,0.0,3717.27685546875,0.9265329837799072,1.0,0.0,3.0,1.0,0.0
18201060,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7578089237213135,0.3820629119873047,0.3498311936855316,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.906066119670868,0.6625404357910156,0.7261633276939392,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9034427404403688,0.6576398611068726,0.4625592529773712,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8068467378616333,0.4619269967079162,0.4432592689990997,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6575897932052612,0.2471206784248352,1.1442612409591677,284.900390625,284.95001220703125,302.04998779296875,292.875732421875,298.4447937011719,297.1710205078125,284.90167236328125,1.0,0.7177253365516663,0.3499474823474884,0.3499474823474884,1.0,1.0,-3.6407413482666016,0.9492534399032592,2.691488027572632,0.1295162588357925,0.8744023442268372,0.8744023442268372,0.0,278.3357849121094,284.0,61619.48828125,0.0,4483.9990234375,1.0,278.856689453125,282.8836669921875,295.8956298828125,299.8724975585937,293.1499938964844,293.1499938964844,279.1499938964844,38512.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415668845176696,1.0,0.0,0.0,3.6554489135742174,3.655473470687866,8.916096589928202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.923828125,0.0,1558.0677490234375,1895.4371337890625,0.0,3786.6826171875,0.9083810448646544,1.0,0.0,3.0,1.0,0.0
18201120,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7578089237213135,0.3820629119873047,0.3498311936855316,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.906066119670868,0.6625404357910156,0.7261633276939392,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9034427404403688,0.6576398611068726,0.4625592529773712,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8068467378616333,0.4619269967079162,0.4432592689990997,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6575897932052612,0.2471206784248352,1.1442612409591677,284.900390625,284.95001220703125,302.04998779296875,292.875732421875,298.4447937011719,297.1710205078125,284.90167236328125,1.0,0.7177253365516663,0.3499474823474884,0.3499474823474884,1.0,1.0,-3.6407413482666016,0.9492534399032592,2.691488027572632,0.1295162588357925,0.8744023442268372,0.8744023442268372,0.0,278.3357849121094,284.0,61619.48828125,0.0,4483.9990234375,1.0,278.856689453125,282.8836669921875,295.8956298828125,299.8724975585937,293.1499938964844,293.1499938964844,279.1499938964844,38512.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415668845176696,1.0,0.0,0.0,3.6554489135742174,3.655473470687866,8.916096589928202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.923828125,0.0,1558.0677490234375,1895.4371337890625,0.0,3786.6826171875,0.9083810448646544,1.0,0.0,3.0,1.0,0.0
18201180,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7558689713478088,0.3819662034511566,0.3495903611183166,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.903291881084442,0.6617050170898438,0.7250378727912903,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.901930332183838,0.6594089865684509,0.4636238217353821,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8049387335777283,0.4621519446372986,0.4433525502681732,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.656015932559967,0.2471811324357986,1.144381046295166,285.0079040527344,284.95001220703125,302.04998779296875,292.9051513671875,298.44439697265625,297.17303466796875,285.0071716308594,1.0,0.7190819978713989,0.3495038747787475,0.3495038747787475,1.0,1.0,-3.640800714492798,0.9478505849838256,2.6929502487182617,0.127882108092308,0.9705647230148317,0.9705647230148317,0.0,281.09375,287.0,60944.04296875,0.0,4501.33935546875,1.0,279.14239501953125,283.0141296386719,295.8821716308594,299.7496032714844,293.1499938964844,293.1499938964844,278.8500061035156,33493.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933349907398224,1.0,0.0,0.0,3.763127565383911,3.7631523609161377,9.44911619171762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2265625,0.0,1643.376220703125,1895.4371337890625,0.0,3711.80810546875,0.9290944337844848,1.0,0.0,3.0,1.0,0.0
18201240,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7558689713478088,0.3819662034511566,0.3495903611183166,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.903291881084442,0.6617050170898438,0.7250378727912903,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.901930332183838,0.6594089865684509,0.4636238217353821,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8049387335777283,0.4621519446372986,0.4433525502681732,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.656015932559967,0.2471811324357986,1.144381046295166,285.0079040527344,284.95001220703125,302.04998779296875,292.9051513671875,298.44439697265625,297.17303466796875,285.0071716308594,1.0,0.7190819978713989,0.3495038747787475,0.3495038747787475,1.0,1.0,-3.640800714492798,0.9478505849838256,2.6929502487182617,0.127882108092308,0.9705647230148317,0.9705647230148317,0.0,281.09375,287.0,60944.04296875,0.0,4501.33935546875,1.0,279.14239501953125,283.0141296386719,295.8821716308594,299.7496032714844,293.1499938964844,293.1499938964844,278.8500061035156,33493.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933349907398224,1.0,0.0,0.0,3.763127565383911,3.7631523609161377,9.44911619171762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.2265625,0.0,1643.376220703125,1895.4371337890625,0.0,3711.80810546875,0.9290944337844848,1.0,0.0,3.0,1.0,0.0
18201300,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.754898190498352,0.3815125524997711,0.3494895994663238,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9019283652305604,0.6608393788337708,0.7245116233825684,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9011414051055908,0.6597343683242798,0.4641426801681518,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8039838075637817,0.4619594812393188,0.443438857793808,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6552618741989136,0.2470664083957672,1.14468252658844,284.8807983398437,284.95001220703125,302.04998779296875,292.916748046875,298.4419250488281,297.17095947265625,284.87872314453125,1.0,0.7198188304901123,0.3492820858955383,0.3492820858955383,1.0,1.0,-3.6412272453308105,0.9472646117210388,2.693962574005127,0.1272431463003158,0.8840557932853699,0.8840557932853699,0.0,282.5482788085937,287.0,61933.4375,0.0,4511.560546875,1.0,278.89508056640625,282.860595703125,295.9477233886719,299.984375,293.1499938964844,293.1499938964844,278.8500061035156,37217.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393562078475952,1.0,0.0,0.0,3.7388453483581534,3.73887038230896,9.327564498562424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.958984375,0.0,1643.613037109375,1895.4371337890625,0.0,3766.589111328125,0.924117147922516,1.0,0.0,3.0,1.0,0.0
18201360,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7533395290374756,0.380885362625122,0.349020391702652,297.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8999262452125549,0.6597623229026794,0.7234760522842407,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8996850252151489,0.6598603129386902,0.4642959535121918,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8024539351463318,0.4615943431854248,0.4432049691677093,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6540453433990479,0.246830016374588,1.1441361904144287,284.8988647460937,284.95001220703125,302.04998779296875,292.9261779785156,298.4380187988281,297.1670837402344,284.9003601074219,1.0,0.7204028367996216,0.3490770161151886,0.3490770161151886,1.0,1.0,-3.63882827758789,0.9458611607551576,2.692966938018799,0.1263795346021652,0.8751311898231506,0.8751311898231506,0.0,284.41815185546875,290.0,61716.0,0.0,4516.5615234375,1.0,278.8566589355469,282.8812866210937,295.9482421875,299.93707275390625,293.1499938964844,293.1499938964844,279.1499938964844,38623.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413705468177797,1.0,0.0,0.0,3.663098335266113,3.6631228923797607,8.953450674198393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.310546875,0.0,1567.4913330078125,1895.4371337890625,0.0,3784.899169921875,0.910220742225647,1.0,0.0,3.0,1.0,0.0
18201420,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7514528036117554,0.3807567358016968,0.3487475514411926,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8972570300102234,0.658872127532959,0.7222846746444702,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8981751799583435,0.6615179181098938,0.4652757048606872,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8005595207214355,0.4617702960968017,0.4432478845119476,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6525245904922485,0.24688021838665,1.1442006826400757,285.0063171386719,284.95001220703125,302.04998779296875,292.9380187988281,298.43780517578125,297.1691589355469,285.0052490234375,1.0,0.7217170000076294,0.3486668765544891,0.3486668765544891,1.0,1.0,-3.638550758361816,0.9444615244865416,2.694089412689209,0.1248421221971511,0.9704635739326476,0.9704635739326476,0.0,287.1818542480469,293.0,60997.1484375,0.0,4532.99609375,1.0,279.1432800292969,283.0118713378906,295.9170227050781,299.7940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33537.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336322546005248,1.0,0.0,0.0,3.769920825958252,3.76994562149048,9.483262601861496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.59765625,0.0,1651.6937255859375,1895.4371337890625,0.0,3714.38916015625,0.9303823113441468,1.0,0.0,3.0,1.0,0.0
