time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201480,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7514528036117554,0.3807567358016968,0.3487475514411926,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8972570300102234,0.658872127532959,0.7222846746444702,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8981751799583435,0.6615179181098938,0.4652757048606872,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8005595207214355,0.4617702960968017,0.4432478845119476,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6525245904922485,0.24688021838665,1.1442006826400757,285.0063171386719,284.95001220703125,302.04998779296875,292.9380187988281,298.43780517578125,297.1691589355469,285.0052490234375,1.0,0.7217170000076294,0.3486668765544891,0.3486668765544891,1.0,1.0,-3.638550758361816,0.9444615244865416,2.694089412689209,0.1248421221971511,0.9704635739326476,0.9704635739326476,0.0,287.1818542480469,293.0,60997.1484375,0.0,4532.99609375,1.0,279.1432800292969,283.0118713378906,295.9170227050781,299.7940979003906,293.1499938964844,293.1499938964844,278.8500061035156,33537.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336322546005248,1.0,0.0,0.0,3.769920825958252,3.76994562149048,9.483262601861496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.59765625,0.0,1651.6937255859375,1895.4371337890625,0.0,3714.38916015625,0.9303823113441468,1.0,0.0,3.0,1.0,0.0
18201540,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7497381567955017,0.3799135982990265,0.3483930230140686,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8949136734008789,0.6573652029037476,0.7211965322494507,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8966577649116516,0.6617675423622131,0.4658264517784118,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7988518476486206,0.4613232016563415,0.4431929290294647,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.651203989982605,0.2466229200363159,1.1442404985427856,284.88458251953125,284.95001220703125,302.04998779296875,292.94049072265625,298.4330444335937,297.1646728515625,284.886962890625,1.0,0.7227399945259094,0.3483547270298004,0.3483547270298004,1.0,1.0,-3.637641429901123,0.9431713819503784,2.694469928741455,0.1238418966531753,0.8747974038124084,0.8747974038124084,0.0,289.6094970703125,293.0,61802.17578125,0.0,4545.560546875,1.0,278.8666076660156,282.86785888671875,295.97369384765625,299.9889831542969,293.1499938964844,293.1499938964844,278.8500061035156,38887.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416844844818116,1.0,0.0,0.0,3.688781261444092,3.6888062953948975,9.079441269932432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9018.720703125,0.0,1598.57861328125,1895.4371337890625,0.0,3787.75048828125,0.9155386686325072,1.0,0.0,3.0,1.0,0.0
18201600,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7490069270133972,0.3796445727348327,0.3481498658657074,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8939656615257263,0.6568779349327087,0.7206689119338989,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8959607481956482,0.661848247051239,0.4658686816692352,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7981218099594116,0.461162269115448,0.4430550038814544,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.6506325602531433,0.2465187907218933,1.1439149379730225,284.8978881835937,284.95001220703125,302.04998779296875,292.9400329589844,298.4314270019531,297.16314697265625,284.8992004394531,1.0,0.72299724817276,0.3482567369937897,0.3482567369937897,1.0,1.0,-3.636289834976196,0.9424406886100768,2.6938490867614746,0.1233977600932121,0.8744463324546814,0.8744463324546814,0.0,290.50299072265625,296.0,61721.82421875,0.0,4547.37060546875,1.0,278.85693359375,282.88055419921875,295.9643249511719,299.9594421386719,293.1499938964844,293.1499938964844,279.1499938964844,38661.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421606063842772,1.0,0.0,0.0,3.664562702178955,3.6645872592926025,8.960610671238101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8473.037109375,0.0,1569.4249267578125,1895.4371337890625,0.0,3792.072509765625,0.9106169939041138,1.0,0.0,3.0,1.0,0.0
18201660,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7471856474876404,0.3794804811477661,0.3478552401065826,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8913553953170776,0.6559300422668457,0.7194284200668335,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8944669365882874,0.6633849143981934,0.4667723178863525,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7962635159492493,0.4612853825092315,0.4430558979511261,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6491751670837402,0.2465582638978958,1.1439502239227295,285.0046691894531,284.95001220703125,302.04998779296875,292.9349975585937,298.4312744140625,297.16510009765625,285.00390625,1.0,0.7242730259895325,0.3478926420211792,0.3478926420211792,1.0,1.0,-3.6357576847076416,0.9411054253578186,2.694652318954468,0.1220111325383186,0.9682359099388124,0.9682359099388124,0.0,293.26092529296875,299.0,60955.31640625,0.0,4563.04736328125,1.0,279.1424255371094,283.0116271972656,295.9159851074219,299.7952575683594,293.1499938964844,293.1499938964844,278.8500061035156,33659.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348040223121644,1.0,0.0,0.0,3.766302585601807,3.766327142715454,9.465067023484152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5146484375,0.0,1648.3795166015625,1895.4371337890625,0.0,3725.094970703125,0.9299123287200928,1.0,0.0,3.0,1.0,0.0
18201720,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7471856474876404,0.3794804811477661,0.3478552401065826,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8913553953170776,0.6559300422668457,0.7194284200668335,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8944669365882874,0.6633849143981934,0.4667723178863525,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7962635159492493,0.4612853825092315,0.4430558979511261,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6491751670837402,0.2465582638978958,1.1439502239227295,285.0046691894531,284.95001220703125,302.04998779296875,292.9349975585937,298.4312744140625,297.16510009765625,285.00390625,1.0,0.7242730259895325,0.3478926420211792,0.3478926420211792,1.0,1.0,-3.6357576847076416,0.9411054253578186,2.694652318954468,0.1220111325383186,0.9682359099388124,0.9682359099388124,0.0,293.26092529296875,299.0,60955.31640625,0.0,4563.04736328125,1.0,279.1424255371094,283.0116271972656,295.9159851074219,299.7952575683594,293.1499938964844,293.1499938964844,278.8500061035156,33659.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348040223121644,1.0,0.0,0.0,3.766302585601807,3.766327142715454,9.465067023484152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.5146484375,0.0,1648.3795166015625,1895.4371337890625,0.0,3725.094970703125,0.9299123287200928,1.0,0.0,3.0,1.0,0.0
18201780,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.744809627532959,0.3783400058746338,0.3472262024879455,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8881292343139648,0.6538903117179871,0.7177541255950928,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8922708630561829,0.6635973453521729,0.467279702425003,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7938635945320129,0.4606290757656097,0.442812979221344,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6473512053489685,0.2461882829666137,1.143615961074829,284.897216796875,284.95001220703125,302.04998779296875,292.9263916015625,298.4251403808594,297.1592712402344,284.8985290527344,1.0,0.7255126237869263,0.3475285470485687,0.3475285470485687,1.0,1.0,-3.63317608833313,0.939134955406189,2.694041013717652,0.1207099929451942,0.8720048069953918,0.8720048069953918,0.0,296.5850524902344,302.0,61635.57421875,0.0,4576.51708984375,1.0,278.8566589355469,282.8816223144531,295.9501342773437,299.9429931640625,293.1499938964844,293.1499938964844,279.1499938964844,38806.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943167805671692,1.0,0.0,0.0,3.658137321472168,3.658161878585816,8.929215482567088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7744140625,0.0,1563.2864990234375,1895.4371337890625,0.0,3801.208984375,0.9091991782188416,1.0,0.0,3.0,1.0,0.0
18201840,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.744809627532959,0.3783400058746338,0.3472262024879455,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8881292343139648,0.6538903117179871,0.7177541255950928,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.8922708630561829,0.6635973453521729,0.467279702425003,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7938635945320129,0.4606290757656097,0.442812979221344,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.6473512053489685,0.2461882829666137,1.143615961074829,284.897216796875,284.95001220703125,302.04998779296875,292.9263916015625,298.4251403808594,297.1592712402344,284.8985290527344,1.0,0.7255126237869263,0.3475285470485687,0.3475285470485687,1.0,1.0,-3.63317608833313,0.939134955406189,2.694041013717652,0.1207099929451942,0.8720048069953918,0.8720048069953918,0.0,296.5850524902344,302.0,61635.57421875,0.0,4576.51708984375,1.0,278.8566589355469,282.8816223144531,295.9501342773437,299.9429931640625,293.1499938964844,293.1499938964844,279.1499938964844,38806.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943167805671692,1.0,0.0,0.0,3.658137321472168,3.658161878585816,8.929215482567088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7744140625,0.0,1563.2864990234375,1895.4371337890625,0.0,3801.208984375,0.9091991782188416,1.0,0.0,3.0,1.0,0.0
18201900,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7436643242835999,0.3781723380088806,0.3468955457210541,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.8865631818771362,0.653306245803833,0.7168748378753662,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.891228973865509,0.6642339825630188,0.4675247073173523,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7926898002624512,0.4605959355831146,0.4426439106464386,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.6464433073997498,0.2461500614881515,1.143214464187622,285.0117492675781,284.95001220703125,302.04998779296875,292.9208374023437,298.4244384765625,297.15948486328125,285.0129089355469,1.0,0.7260636687278748,0.3473464846611023,0.3473464846611023,1.0,1.0,-3.63145899772644,0.9380256533622742,2.6934335231781006,0.1198829263448715,0.9506802558898926,0.9506802558898926,0.0,298.1567687988281,302.0,60763.390625,0.0,4581.515625,1.0,279.10174560546875,283.0194702148437,295.8922119140625,299.7250671386719,293.1499938964844,293.1499938964844,279.1499938964844,34408.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937450647354126,1.0,0.0,0.0,3.700839281082153,3.7008635997772217,9.138896643889892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.4716796875,0.0,1578.3975830078125,1895.4371337890625,0.0,3749.23876953125,0.9170404076576232,1.0,0.0,3.0,1.0,0.0
18201960,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7430374622344971,0.3781490325927734,0.3469020128250122,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.885569155216217,0.6528985500335693,0.7164594531059265,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8907797932624817,0.6650251150131226,0.4681002199649811,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7920311093330383,0.4607070982456207,0.4427669048309326,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.645946204662323,0.2462214827537536,1.1436121463775637,285.0036926269531,284.95001220703125,302.04998779296875,292.9145202636719,298.42498779296875,297.16119384765625,285.0025939941406,1.0,0.7267500162124634,0.3471728265285492,0.3471728265285492,1.0,1.0,-3.63234806060791,0.9377386569976808,2.694609403610229,0.1193472743034362,0.9650996327400208,0.9650996327400208,0.0,299.3443298339844,305.0,60853.2734375,0.0,4591.361328125,1.0,279.1434020996094,283.012451171875,295.8939819335937,299.7688903808594,293.1499938964844,293.1499938964844,278.8500061035156,33639.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355838894844056,1.0,0.0,0.0,3.760666608810425,3.7606914043426514,9.436761274628224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.8095703125,0.0,1641.617431640625,1895.4371337890625,0.0,3732.21435546875,0.928377091884613,1.0,0.0,3.0,1.0,0.0
18202020,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7407472133636475,0.3769871294498443,0.3462574481964111,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.88243567943573,0.6508245468139648,0.7147513628005981,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8886268138885498,0.6651265621185303,0.4685373604297638,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7896915078163147,0.4600098133087158,0.4424880445003509,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6442036032676697,0.245848000049591,1.143267035484314,284.8976135253906,284.95001220703125,302.04998779296875,292.899658203125,298.4190979003906,297.1556091308594,284.89892578125,1.0,0.7279562950134277,0.3468255400657654,0.3468255400657654,1.0,1.0,-3.629571676254273,0.9357631206512452,2.693808555603028,0.1181070804595947,0.8695789575576782,0.8695789575576782,0.0,302.6543884277344,308.0,61505.86328125,0.0,4604.16552734375,1.0,278.8567199707031,282.884521484375,295.9232788085937,299.90948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38856.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439741969108582,1.0,0.0,0.0,3.647903680801392,3.64792799949646,8.879326287569711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.357421875,0.0,1552.1981201171875,1895.4371337890625,0.0,3808.518310546875,0.9069705009460448,1.0,0.0,3.0,1.0,0.0
18202080,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7407472133636475,0.3769871294498443,0.3462574481964111,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.88243567943573,0.6508245468139648,0.7147513628005981,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8886268138885498,0.6651265621185303,0.4685373604297638,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7896915078163147,0.4600098133087158,0.4424880445003509,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.6442036032676697,0.245848000049591,1.143267035484314,284.8976135253906,284.95001220703125,302.04998779296875,292.899658203125,298.4190979003906,297.1556091308594,284.89892578125,1.0,0.7279562950134277,0.3468255400657654,0.3468255400657654,1.0,1.0,-3.629571676254273,0.9357631206512452,2.693808555603028,0.1181070804595947,0.8695789575576782,0.8695789575576782,0.0,302.6543884277344,308.0,61505.86328125,0.0,4604.16552734375,1.0,278.8567199707031,282.884521484375,295.9232788085937,299.90948486328125,293.1499938964844,293.1499938964844,279.1499938964844,38856.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439741969108582,1.0,0.0,0.0,3.647903680801392,3.64792799949646,8.879326287569711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.357421875,0.0,1552.1981201171875,1895.4371337890625,0.0,3808.518310546875,0.9069705009460448,1.0,0.0,3.0,1.0,0.0
18202140,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7390349507331848,0.3767662346363067,0.3459167778491974,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8799457550048828,0.6497889757156372,0.7134237289428711,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8871559500694275,0.6664395332336426,0.4692868590354919,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.787901759147644,0.460042655467987,0.4424077570438385,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6428608894348145,0.2458758503198623,1.1432596445083618,285.00262451171875,284.95001220703125,302.04998779296875,292.882080078125,298.4189147949219,297.157470703125,285.0018615722656,1.0,0.7291633486747742,0.3464782238006592,0.3464782238006592,1.0,1.0,-3.628559112548828,0.9343388080596924,2.694220304489136,0.1167807430028915,0.9614823460578918,0.9614823460578918,0.0,305.4047241210937,311.0,60717.0859375,0.0,4618.4169921875,1.0,279.1423034667969,283.01434326171875,295.8626403808594,299.7300109863281,293.1499938964844,293.1499938964844,278.8500061035156,33712.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364995360374452,1.0,0.0,0.0,3.748817443847656,3.748842000961304,9.377387755193922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.216796875,0.0,1628.3311767578125,1895.4371337890625,0.0,3740.568603515625,0.9260080456733704,1.0,0.0,3.0,1.0,0.0
18202200,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7390349507331848,0.3767662346363067,0.3459167778491974,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8799457550048828,0.6497889757156372,0.7134237289428711,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8871559500694275,0.6664395332336426,0.4692868590354919,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.787901759147644,0.460042655467987,0.4424077570438385,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.6428608894348145,0.2458758503198623,1.1432596445083618,285.00262451171875,284.95001220703125,302.04998779296875,292.882080078125,298.4189147949219,297.157470703125,285.0018615722656,1.0,0.7291633486747742,0.3464782238006592,0.3464782238006592,1.0,1.0,-3.628559112548828,0.9343388080596924,2.694220304489136,0.1167807430028915,0.9614823460578918,0.9614823460578918,0.0,305.4047241210937,311.0,60717.0859375,0.0,4618.4169921875,1.0,279.1423034667969,283.01434326171875,295.8626403808594,299.7300109863281,293.1499938964844,293.1499938964844,278.8500061035156,33712.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364995360374452,1.0,0.0,0.0,3.748817443847656,3.748842000961304,9.377387755193922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.216796875,0.0,1628.3311767578125,1895.4371337890625,0.0,3740.568603515625,0.9260080456733704,1.0,0.0,3.0,1.0,0.0
18202260,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7367956638336182,0.3755801320075989,0.3452408909797668,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8768776059150696,0.6476798057556152,0.7116637825965881,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8850137591362,0.666426956653595,0.4696374833583832,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7855964303016663,0.4593023657798767,0.4420810341835022,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.641174852848053,0.2454965561628341,1.1428728103637695,284.8980712890625,284.95001220703125,302.04998779296875,292.86199951171875,298.4132080078125,297.152099609375,284.8993225097656,1.0,0.7303342819213867,0.3461377322673797,0.3461377322673797,1.0,1.0,-3.625478506088257,0.9322925209999084,2.693186044692993,0.1155497431755065,0.8667444586753845,0.8667444586753845,0.0,308.7225341796875,314.0,61341.47265625,0.0,4630.38427734375,1.0,278.8568115234375,282.8880615234375,295.8858642578125,299.8628845214844,293.1499938964844,293.1499938964844,279.1499938964844,38895.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448946118354796,1.0,0.0,0.0,3.635090827941896,3.635115385055542,8.817061143417959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.28515625,0.0,1538.224365234375,1895.4371337890625,0.0,3816.854248046875,0.9041661620140076,1.0,0.0,3.0,1.0,0.0
18202320,297.0990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7367956638336182,0.3755801320075989,0.3452408909797668,297.03564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8768776059150696,0.6476798057556152,0.7116637825965881,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8850137591362,0.666426956653595,0.4696374833583832,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7855964303016663,0.4593023657798767,0.4420810341835022,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.641174852848053,0.2454965561628341,1.1428728103637695,284.8980712890625,284.95001220703125,302.04998779296875,292.86199951171875,298.4132080078125,297.152099609375,284.8993225097656,1.0,0.7303342819213867,0.3461377322673797,0.3461377322673797,1.0,1.0,-3.625478506088257,0.9322925209999084,2.693186044692993,0.1155497431755065,0.8667444586753845,0.8667444586753845,0.0,308.7225341796875,314.0,61341.47265625,0.0,4630.38427734375,1.0,278.8568115234375,282.8880615234375,295.8858642578125,299.8628845214844,293.1499938964844,293.1499938964844,279.1499938964844,38895.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9448946118354796,1.0,0.0,0.0,3.635090827941896,3.635115385055542,8.817061143417959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.28515625,0.0,1538.224365234375,1895.4371337890625,0.0,3816.854248046875,0.9041661620140076,1.0,0.0,3.0,1.0,0.0
18202380,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7351264357566833,0.3753296136856079,0.3448779284954071,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8744480609893799,0.6466027498245239,0.7102975249290466,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8835502862930298,0.6676255464553833,0.4703097939491272,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7838391065597534,0.4592902064323425,0.4419619143009186,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6398818492889404,0.2455178052186966,1.1428457498550415,285.0014953613281,284.95001220703125,302.04998779296875,292.8397827148437,298.4129638671875,297.1539001464844,285.000732421875,1.0,0.7315096855163574,0.3457972407341003,0.3457972407341003,1.0,1.0,-3.6242356300354,0.9308199286460876,2.693415641784668,0.1142411679029464,0.9572858214378356,0.9572858214378356,0.0,311.4716186523437,317.0,60548.03125,0.0,4643.9599609375,1.0,279.1422119140625,283.01641845703125,295.8205871582031,299.67822265625,293.1499938964844,293.1499938964844,278.8500061035156,33722.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937467634677887,1.0,0.0,0.0,3.736302375793457,3.736326694488525,9.314881026512012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.8349609375,0.0,1613.87646484375,1895.4371337890625,0.0,3749.393798828125,0.9231932163238524,1.0,0.0,3.0,1.0,0.0
18202440,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7351264357566833,0.3753296136856079,0.3448779284954071,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8744480609893799,0.6466027498245239,0.7102975249290466,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8835502862930298,0.6676255464553833,0.4703097939491272,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7838391065597534,0.4592902064323425,0.4419619143009186,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6398818492889404,0.2455178052186966,1.1428457498550415,285.0014953613281,284.95001220703125,302.04998779296875,292.8397827148437,298.4129638671875,297.1539001464844,285.000732421875,1.0,0.7315096855163574,0.3457972407341003,0.3457972407341003,1.0,1.0,-3.6242356300354,0.9308199286460876,2.693415641784668,0.1142411679029464,0.9572858214378356,0.9572858214378356,0.0,311.4716186523437,317.0,60548.03125,0.0,4643.9599609375,1.0,279.1422119140625,283.01641845703125,295.8205871582031,299.67822265625,293.1499938964844,293.1499938964844,278.8500061035156,33722.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937467634677887,1.0,0.0,0.0,3.736302375793457,3.736326694488525,9.314881026512012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9305.8349609375,0.0,1613.87646484375,1895.4371337890625,0.0,3749.393798828125,0.9231932163238524,1.0,0.0,3.0,1.0,0.0
18202500,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7342761754989624,0.3748009502887726,0.3447045683860779,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8732181191444397,0.6456246972084045,0.7096402049064636,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.882777988910675,0.6676585674285889,0.4706299304962158,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7829534411430359,0.4589772522449493,0.4419334828853607,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6392560601234436,0.2453813403844833,1.1430511474609375,284.8766174316406,284.95001220703125,302.04998779296875,292.8279113769531,298.4107971191406,297.1520690917969,284.875,1.0,0.7321519255638123,0.3456269800662994,0.3456269800662994,1.0,1.0,-3.623944759368897,0.9301786422729492,2.693766117095948,0.1137543469667434,0.8703445792198181,0.8703445792198181,0.0,312.9320678710937,317.0,61428.5859375,0.0,4652.1845703125,1.0,278.8957824707031,282.8671875,295.8617858886719,299.8814697265625,293.1499938964844,293.1499938964844,278.8500061035156,37730.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437167048454284,1.0,0.0,0.0,3.7018496990203857,3.701874494552612,9.143887496065872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.1708984375,0.0,1604.7528076171875,1895.4371337890625,0.0,3806.184814453125,0.9160655736923218,1.0,0.0,3.0,1.0,0.0
18202560,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7329437136650085,0.3741243779659271,0.3441814482212066,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.871462881565094,0.6444661617279053,0.7085019946098328,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8814358711242676,0.6675052046775818,0.4705849885940552,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7815828919410706,0.4585119485855102,0.4415964186191559,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6382574439048767,0.2451346814632415,1.1424342393875122,284.8988342285156,284.95001220703125,302.04998779296875,292.81561279296875,298.4075012207031,297.1488037109375,284.9002380371094,1.0,0.7326484322547913,0.3454736471176147,0.3454736471176147,1.0,1.0,-3.620925903320313,0.9287567734718324,2.692169189453125,0.1130523234605789,0.8636768460273743,0.8636768460273743,0.0,314.7842102050781,320.0,61143.640625,0.0,4655.21484375,1.0,278.8569641113281,282.8926696777344,295.8396911621094,299.80517578125,293.1499938964844,293.1499938964844,279.1499938964844,38949.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458865523338318,1.0,0.0,0.0,3.619271516799927,3.619295835494995,8.740486805436376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8388.9755859375,0.0,1521.13134765625,1895.4371337890625,0.0,3825.830322265625,0.9007835388183594,1.0,0.0,3.0,1.0,0.0
18202620,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7313051223754883,0.3738476037979126,0.3437941670417785,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8690897226333618,0.6433536410331726,0.707097053527832,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.879973828792572,0.6685944199562073,0.4711780548095703,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.779853880405426,0.4584586918354034,0.4414381384849548,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6370065808296204,0.2451505959033966,1.1423841714859009,285.0000305175781,284.95001220703125,302.04998779296875,292.7898254394531,298.4073791503906,297.15057373046875,284.9989318847656,1.0,0.7337937355041504,0.3451670110225677,0.3451670110225677,1.0,1.0,-3.619442939758301,0.9273207783699036,2.692122220993042,0.1118380576372146,0.9525880813598632,0.9525880813598632,0.0,317.5364685058594,323.0,60355.55078125,0.0,4668.11083984375,1.0,279.1429443359375,283.0181884765625,295.7701721191406,299.61669921875,293.1499938964844,293.1499938964844,278.8500061035156,33679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938445508480072,1.0,0.0,0.0,3.723838806152344,3.723863124847412,9.252839845430572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.951171875,0.0,1599.1651611328125,1895.4371337890625,0.0,3758.300537109375,0.9200617671012878,1.0,0.0,3.0,1.0,0.0
18202680,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7313051223754883,0.3738476037979126,0.3437941670417785,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8690897226333618,0.6433536410331726,0.707097053527832,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.879973828792572,0.6685944199562073,0.4711780548095703,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.779853880405426,0.4584586918354034,0.4414381384849548,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6370065808296204,0.2451505959033966,1.1423841714859009,285.0000305175781,284.95001220703125,302.04998779296875,292.7898254394531,298.4073791503906,297.15057373046875,284.9989318847656,1.0,0.7337937355041504,0.3451670110225677,0.3451670110225677,1.0,1.0,-3.619442939758301,0.9273207783699036,2.692122220993042,0.1118380576372146,0.9525880813598632,0.9525880813598632,0.0,317.5364685058594,323.0,60355.55078125,0.0,4668.11083984375,1.0,279.1429443359375,283.0181884765625,295.7701721191406,299.61669921875,293.1499938964844,293.1499938964844,278.8500061035156,33679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938445508480072,1.0,0.0,0.0,3.723838806152344,3.723863124847412,9.252839845430572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.951171875,0.0,1599.1651611328125,1895.4371337890625,0.0,3758.300537109375,0.9200617671012878,1.0,0.0,3.0,1.0,0.0
18202740,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7291659712791443,0.3726242780685425,0.3430775105953216,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8661858439445496,0.6411927938461304,0.7052688002586365,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8778843879699707,0.6683690547943115,0.4713789224624634,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7776451110839844,0.4576446712017059,0.4410356879234314,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6354368925094604,0.2447639554738998,1.1419494152069092,284.8992919921875,284.95001220703125,302.04998779296875,292.7626647949219,298.4021911621094,297.14581298828125,284.9003601074219,1.0,0.7349028587341309,0.3448603451251983,0.3448603451251983,1.0,1.0,-3.615912675857544,0.9252501726150512,2.6906626224517822,0.11069006472826,0.8601811528205872,0.8601811528205872,0.0,320.8465576171875,326.0,60938.34375,0.0,4678.69091796875,1.0,278.8574523925781,282.8966369628906,295.7864074707031,299.73907470703125,293.1499938964844,293.1499938964844,279.1499938964844,38873.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469040632247924,1.0,0.0,0.0,3.604291439056397,3.6043155193328857,8.668283726365189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.525390625,0.0,1504.1412353515625,1895.4371337890625,0.0,3835.029296875,0.8973340392112732,1.0,0.0,3.0,1.0,0.0
18202800,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7291659712791443,0.3726242780685425,0.3430775105953216,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8661858439445496,0.6411927938461304,0.7052688002586365,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8778843879699707,0.6683690547943115,0.4713789224624634,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.7776451110839844,0.4576446712017059,0.4410356879234314,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.6354368925094604,0.2447639554738998,1.1419494152069092,284.8992919921875,284.95001220703125,302.04998779296875,292.7626647949219,298.4021911621094,297.14581298828125,284.9003601074219,1.0,0.7349028587341309,0.3448603451251983,0.3448603451251983,1.0,1.0,-3.615912675857544,0.9252501726150512,2.6906626224517822,0.11069006472826,0.8601811528205872,0.8601811528205872,0.0,320.8465576171875,326.0,60938.34375,0.0,4678.69091796875,1.0,278.8574523925781,282.8966369628906,295.7864074707031,299.73907470703125,293.1499938964844,293.1499938964844,279.1499938964844,38873.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469040632247924,1.0,0.0,0.0,3.604291439056397,3.6043155193328857,8.668283726365189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.525390625,0.0,1504.1412353515625,1895.4371337890625,0.0,3835.029296875,0.8973340392112732,1.0,0.0,3.0,1.0,0.0
18202860,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7275651693344116,0.3723200857639313,0.3426789939403534,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8638864755630493,0.6400452256202698,0.7038443684577942,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8764426708221436,0.6693480610847473,0.4719070196151733,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7759605050086975,0.4575509428977966,0.4408501982688904,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6342350840568542,0.2447743564844131,1.141902208328247,284.9993896484375,284.95001220703125,302.04998779296875,292.734375,298.4021911621094,297.14752197265625,284.99859619140625,1.0,0.7360234260559082,0.3445968925952911,0.3445968925952911,1.0,1.0,-3.6142890453338623,0.9239069223403932,2.69038200378418,0.1096013858914375,0.9479954838752748,0.9479954838752748,0.0,323.5896301269531,329.0,60144.3046875,0.0,4691.1044921875,1.0,279.1419982910156,283.0217590332031,295.71533203125,299.5482177734375,293.1499938964844,293.1499938964844,278.8500061035156,33720.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939533531665802,1.0,0.0,0.0,3.7060585021972656,3.706082582473755,9.164691050500552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.642578125,0.0,1579.1197509765625,1895.4371337890625,0.0,3768.202392578125,0.9163775444030762,1.0,0.0,3.0,1.0,0.0
18202920,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7275651693344116,0.3723200857639313,0.3426789939403534,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8638864755630493,0.6400452256202698,0.7038443684577942,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8764426708221436,0.6693480610847473,0.4719070196151733,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7759605050086975,0.4575509428977966,0.4408501982688904,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.6342350840568542,0.2447743564844131,1.141902208328247,284.9993896484375,284.95001220703125,302.04998779296875,292.734375,298.4021911621094,297.14752197265625,284.99859619140625,1.0,0.7360234260559082,0.3445968925952911,0.3445968925952911,1.0,1.0,-3.6142890453338623,0.9239069223403932,2.69038200378418,0.1096013858914375,0.9479954838752748,0.9479954838752748,0.0,323.5896301269531,329.0,60144.3046875,0.0,4691.1044921875,1.0,279.1419982910156,283.0217590332031,295.71533203125,299.5482177734375,293.1499938964844,293.1499938964844,278.8500061035156,33720.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939533531665802,1.0,0.0,0.0,3.7060585021972656,3.706082582473755,9.164691050500552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.642578125,0.0,1579.1197509765625,1895.4371337890625,0.0,3768.202392578125,0.9163775444030762,1.0,0.0,3.0,1.0,0.0
18202980,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7254502773284912,0.3710843920707702,0.3419388830661773,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8610565066337585,0.6378679275512695,0.7019807696342468,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8743708729743958,0.6690270304679871,0.4720318019390106,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7737929224967957,0.4567067623138428,0.4404091238975525,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6327089667320251,0.2443857938051223,1.141434669494629,284.90093994140625,284.95001220703125,302.04998779296875,292.7052917480469,298.3974304199219,297.14306640625,284.9017333984375,1.0,0.7371037602424622,0.3443334102630615,0.3443334102630615,1.0,1.0,-3.610515832901001,0.9219036102294922,2.688612222671509,0.108559712767601,0.8571491837501526,0.8571491837501526,0.0,326.90289306640625,332.0,60713.7734375,0.0,4700.9794921875,1.0,278.85791015625,282.9022521972656,295.72869873046875,299.6668395996094,293.1499938964844,293.1499938964844,279.1499938964844,38811.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479249119758606,1.0,0.0,0.0,3.587000131607056,3.587023973464966,8.585312230025011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.9140625,0.0,1484.8743896484375,1895.4371337890625,0.0,3844.249267578125,0.8935421109199524,1.0,0.0,3.0,1.0,0.0
18203040,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7254502773284912,0.3710843920707702,0.3419388830661773,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8610565066337585,0.6378679275512695,0.7019807696342468,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8743708729743958,0.6690270304679871,0.4720318019390106,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7737929224967957,0.4567067623138428,0.4404091238975525,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6327089667320251,0.2443857938051223,1.141434669494629,284.90093994140625,284.95001220703125,302.04998779296875,292.7052917480469,298.3974304199219,297.14306640625,284.9017333984375,1.0,0.7371037602424622,0.3443334102630615,0.3443334102630615,1.0,1.0,-3.610515832901001,0.9219036102294922,2.688612222671509,0.108559712767601,0.8571491837501526,0.8571491837501526,0.0,326.90289306640625,332.0,60713.7734375,0.0,4700.9794921875,1.0,278.85791015625,282.9022521972656,295.72869873046875,299.6668395996094,293.1499938964844,293.1499938964844,279.1499938964844,38811.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479249119758606,1.0,0.0,0.0,3.587000131607056,3.587023973464966,8.585312230025011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.9140625,0.0,1484.8743896484375,1895.4371337890625,0.0,3844.249267578125,0.8935421109199524,1.0,0.0,3.0,1.0,0.0
18203100,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7244479656219482,0.3708601593971252,0.3415761888027191,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8597131967544556,0.6372060775756836,0.7010440230369568,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.873408317565918,0.6693815588951111,0.472097098827362,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7727599143981934,0.4565801918506622,0.4401653409004211,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.6319653987884521,0.2443422079086303,1.1410351991653442,285.0101013183594,284.95001220703125,302.04998779296875,292.6905212402344,298.3968811035156,297.143310546875,285.0108642578125,1.0,0.7375884056091309,0.3442016839981079,0.3442016839981079,1.0,1.0,-3.608397006988525,0.920837700366974,2.6875593662261963,0.1078827381134033,0.9324400424957277,0.9324400424957277,0.0,328.4471435546875,332.0,59855.6328125,0.0,4704.5791015625,1.0,279.10015869140625,283.034423828125,295.6623840332031,299.4412841796875,293.1499938964844,293.1499938964844,279.1499938964844,34342.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423147439956664,1.0,0.0,0.0,3.630948781967163,3.630972385406494,8.796978931968624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.251953125,0.0,1499.73828125,1895.4371337890625,0.0,3793.470947265625,0.901397705078125,1.0,0.0,3.0,1.0,0.0
18203160,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.72386634349823,0.37075936794281,0.3415231108665466,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8588190078735352,0.6366940140724182,0.700530469417572,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8729296922683716,0.6698850989341736,0.4724777638912201,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7721424698829651,0.4565788209438324,0.440192699432373,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.6315453052520752,0.244395837187767,1.1413873434066772,284.9983215332031,284.95001220703125,302.04998779296875,292.6756591796875,298.3974304199219,297.144775390625,284.9971923828125,1.0,0.7382000088691711,0.3440783321857452,0.3440783321857452,1.0,1.0,-3.608707904815674,0.9205358028411864,2.6881723403930664,0.107472188770771,0.9430705308914183,0.9430705308914183,0.0,329.6460876464844,335.0,59923.7265625,0.0,4712.8466796875,1.0,279.1428527832031,283.0243835449219,295.6556396484375,299.4747314453125,293.1499938964844,293.1499938964844,278.8500061035156,33646.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405014514923096,1.0,0.0,0.0,3.691295623779297,3.691319704055786,9.091822903428692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.5078125,0.0,1561.788330078125,1895.4371337890625,0.0,3777.00341796875,0.912725865840912,1.0,0.0,3.0,1.0,0.0
18203220,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7217806577682495,0.3695141971111297,0.340775579214096,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8560819625854492,0.6345051527023315,0.6986544132232666,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8708797097206116,0.6694161891937256,0.472514659166336,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7700350880622864,0.4557091891765594,0.4397280216217041,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6300756335258484,0.2440163642168045,1.1409499645233154,284.9019775390625,284.95001220703125,302.04998779296875,292.645751953125,298.39306640625,297.1407775878906,284.9027099609375,1.0,0.7392585873603821,0.3438316583633423,0.3438316583633423,1.0,1.0,-3.604815006256104,0.9185524582862854,2.686262607574463,0.1064581647515297,0.8537402749061584,0.8537402749061584,0.0,332.9472045898437,338.0,60478.33984375,0.0,4722.26513671875,1.0,278.8580627441406,282.90753173828125,295.6690368652344,299.5919494628906,293.1499938964844,293.1499938964844,279.1499938964844,38810.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489127397537231,1.0,0.0,0.0,3.5686542987823486,3.568678140640259,8.497717089994694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.572265625,0.0,1465.095458984375,1895.4371337890625,0.0,3853.16162109375,0.8894866704940796,1.0,0.0,3.0,1.0,0.0
18203280,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7217806577682495,0.3695141971111297,0.340775579214096,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8560819625854492,0.6345051527023315,0.6986544132232666,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8708797097206116,0.6694161891937256,0.472514659166336,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7700350880622864,0.4557091891765594,0.4397280216217041,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6300756335258484,0.2440163642168045,1.1409499645233154,284.9019775390625,284.95001220703125,302.04998779296875,292.645751953125,298.39306640625,297.1407775878906,284.9027099609375,1.0,0.7392585873603821,0.3438316583633423,0.3438316583633423,1.0,1.0,-3.604815006256104,0.9185524582862854,2.686262607574463,0.1064581647515297,0.8537402749061584,0.8537402749061584,0.0,332.9472045898437,338.0,60478.33984375,0.0,4722.26513671875,1.0,278.8580627441406,282.90753173828125,295.6690368652344,299.5919494628906,293.1499938964844,293.1499938964844,279.1499938964844,38810.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489127397537231,1.0,0.0,0.0,3.5686542987823486,3.568678140640259,8.497717089994694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.572265625,0.0,1465.095458984375,1895.4371337890625,0.0,3853.16162109375,0.8894866704940796,1.0,0.0,3.0,1.0,0.0
