time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203340,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7202134728431702,0.3691688477993011,0.3403527438640594,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8539170026779175,0.6333073377609253,0.6971936225891113,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8694364428520203,0.670132040977478,0.4728636741638183,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7684304118156433,0.4555501043796539,0.4394913911819458,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6289592385292053,0.2440320551395416,1.1409573554992676,284.9974365234375,284.95001220703125,302.04998779296875,292.6158752441406,298.3931884765625,297.142578125,284.9966125488281,1.0,0.7403368949890137,0.3435849547386169,0.3435849547386169,1.0,1.0,-3.6029129028320312,0.9171865582466124,2.6857264041900635,0.1053744256496429,0.9382844567298888,0.9382844567298888,0.0,335.6822204589844,341.0,59696.1171875,0.0,4733.78369140625,1.0,279.1417541503906,283.0279235839844,295.5964660644531,299.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33708.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414914846420288,1.0,0.0,0.0,3.672484636306762,3.672508478164673,8.999394367492641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2236328125,0.0,1541.076904296875,1895.4371337890625,0.0,3785.998046875,0.9087430834770204,1.0,0.0,3.0,1.0,0.0
18203400,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.7202134728431702,0.3691688477993011,0.3403527438640594,297.0272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8539170026779175,0.6333073377609253,0.6971936225891113,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8694364428520203,0.670132040977478,0.4728636741638183,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.7684304118156433,0.4555501043796539,0.4394913911819458,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.6289592385292053,0.2440320551395416,1.1409573554992676,284.9974365234375,284.95001220703125,302.04998779296875,292.6158752441406,298.3931884765625,297.142578125,284.9966125488281,1.0,0.7403368949890137,0.3435849547386169,0.3435849547386169,1.0,1.0,-3.6029129028320312,0.9171865582466124,2.6857264041900635,0.1053744256496429,0.9382844567298888,0.9382844567298888,0.0,335.6822204589844,341.0,59696.1171875,0.0,4733.78369140625,1.0,279.1417541503906,283.0279235839844,295.5964660644531,299.40045166015625,293.1499938964844,293.1499938964844,278.8500061035156,33708.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414914846420288,1.0,0.0,0.0,3.672484636306762,3.672508478164673,8.999394367492641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.2236328125,0.0,1541.076904296875,1895.4371337890625,0.0,3785.998046875,0.9087430834770204,1.0,0.0,3.0,1.0,0.0
18203460,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7181234955787659,0.3679156601428985,0.3395868241786957,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8512527346611023,0.6311094760894775,0.6952921152114868,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8674005270004272,0.6695728898048401,0.4728212058544159,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7663671374320984,0.4546577632427215,0.4389959871768951,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6275250911712646,0.2436543852090835,1.140514850616455,284.90283203125,284.95001220703125,302.04998779296875,292.5862731933594,298.3891906738281,297.1390380859375,284.90350341796875,1.0,0.7413737773895264,0.3433433473110199,0.3433433473110199,1.0,1.0,-3.598832130432129,0.9151650071144104,2.683667182922364,0.1043316125869751,0.8502055406570435,0.8502055406570435,0.0,338.9867858886719,344.0,60234.2421875,0.0,4742.65185546875,1.0,278.8581848144531,282.91278076171875,295.6092224121094,299.5160827636719,293.1499938964844,293.1499938964844,279.1499938964844,38812.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497949481010436,1.0,0.0,0.0,3.549853801727295,3.549877405166626,8.408417215832742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4150390625,0.0,1445.048828125,1895.4371337890625,0.0,3861.114501953125,0.8853288888931274,1.0,0.0,3.0,1.0,0.0
18203520,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.7181234955787659,0.3679156601428985,0.3395868241786957,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8512527346611023,0.6311094760894775,0.6952921152114868,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8674005270004272,0.6695728898048401,0.4728212058544159,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7663671374320984,0.4546577632427215,0.4389959871768951,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6275250911712646,0.2436543852090835,1.140514850616455,284.90283203125,284.95001220703125,302.04998779296875,292.5862731933594,298.3891906738281,297.1390380859375,284.90350341796875,1.0,0.7413737773895264,0.3433433473110199,0.3433433473110199,1.0,1.0,-3.598832130432129,0.9151650071144104,2.683667182922364,0.1043316125869751,0.8502055406570435,0.8502055406570435,0.0,338.9867858886719,344.0,60234.2421875,0.0,4742.65185546875,1.0,278.8581848144531,282.91278076171875,295.6092224121094,299.5160827636719,293.1499938964844,293.1499938964844,279.1499938964844,38812.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497949481010436,1.0,0.0,0.0,3.549853801727295,3.549877405166626,8.408417215832742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.4150390625,0.0,1445.048828125,1895.4371337890625,0.0,3861.114501953125,0.8853288888931274,1.0,0.0,3.0,1.0,0.0
18203580,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7165527939796448,0.3675529062747955,0.3391534686088562,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8491504788398743,0.6298929452896118,0.6938178539276123,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8659733533859253,0.6701956391334534,0.4731129109859466,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7648018002510071,0.454472541809082,0.4387384951114654,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6264368295669556,0.243666797876358,1.140519618988037,284.9964599609375,284.95001220703125,302.04998779296875,292.5572509765625,298.38934326171875,297.1408996582031,284.9956359863281,1.0,0.7424344420433044,0.3431017398834228,0.3431017398834228,1.0,1.0,-3.596806526184082,0.9137802124023438,2.6830263137817383,0.1032290756702423,0.933343470096588,0.933343470096588,0.0,341.7209167480469,332.0,59459.59765625,0.0,4753.78369140625,1.0,279.1416015625,283.0312805175781,295.53729248046875,299.3255920410156,293.1499938964844,293.1499938964844,278.8500061035156,33702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422672390937804,1.0,0.0,0.0,3.654634714126587,3.654658317565918,8.912124371818209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.541015625,0.0,1521.11767578125,1895.4371337890625,0.0,3793.040283203125,0.9047224521636964,1.0,0.0,3.0,1.0,0.0
18203640,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7165527939796448,0.3675529062747955,0.3391534686088562,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8491504788398743,0.6298929452896118,0.6938178539276123,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8659733533859253,0.6701956391334534,0.4731129109859466,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7648018002510071,0.454472541809082,0.4387384951114654,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6264368295669556,0.243666797876358,1.140519618988037,284.9964599609375,284.95001220703125,302.04998779296875,292.5572509765625,298.38934326171875,297.1408996582031,284.9956359863281,1.0,0.7424344420433044,0.3431017398834228,0.3431017398834228,1.0,1.0,-3.596806526184082,0.9137802124023438,2.6830263137817383,0.1032290756702423,0.933343470096588,0.933343470096588,0.0,341.7209167480469,332.0,59459.59765625,0.0,4753.78369140625,1.0,279.1416015625,283.0312805175781,295.53729248046875,299.3255920410156,293.1499938964844,293.1499938964844,278.8500061035156,33702.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422672390937804,1.0,0.0,0.0,3.654634714126587,3.654658317565918,8.912124371818209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.541015625,0.0,1521.11767578125,1895.4371337890625,0.0,3793.040283203125,0.9047224521636964,1.0,0.0,3.0,1.0,0.0
18203700,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7169288396835327,0.3669805526733398,0.338822603225708,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8495219349861145,0.628858745098114,0.6929542422294617,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8667491674423218,0.6699365377426147,0.473150372505188,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7653343677520752,0.4540770351886749,0.4385131299495697,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.6268845796585083,0.2435238659381866,1.1401512622833252,284.87652587890625,284.95001220703125,302.04998779296875,292.54302978515625,298.3878479003906,297.1398010253906,284.8757629394531,1.0,0.7412741184234619,0.3429809212684631,0.3429809212684631,1.0,1.0,-3.594846725463867,0.9127925634384156,2.682054042816162,0.1027699634432792,0.8484908938407898,0.8484908938407898,0.0,340.2964782714844,332.0,60231.078125,0.0,4739.525390625,1.0,278.8982238769531,282.88970947265625,295.5761413574219,299.519775390625,293.1499938964844,293.1499938964844,278.8500061035156,38201.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484504461288452,1.0,0.0,0.0,3.609921932220459,3.609945774078369,8.695386668478022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.84765625,0.0,1505.3232421875,1895.4371337890625,0.0,3848.991943359375,0.8956790566444397,1.0,0.0,3.0,1.0,0.0
18203760,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.7174922823905945,0.3663149178028106,0.3381265997886657,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8502175211906433,0.6277025938034058,0.6915962100028992,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8678309917449951,0.6695084571838379,0.4727858901023865,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7661574482917786,0.4535758197307586,0.437952846288681,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6275321245193481,0.2433041781187057,1.1387795209884644,284.9027099609375,284.95001220703125,302.04998779296875,292.529052734375,298.38555908203125,297.1378173828125,284.90386962890625,1.0,0.739419162273407,0.3428795933723449,0.3428795933723449,1.0,1.0,-3.589828968048096,0.910937249660492,2.678891658782959,0.1020364388823509,0.8455852270126343,0.8455852270126343,0.0,337.7641906738281,320.0,59927.63671875,0.0,4709.94580078125,1.0,278.8576965332031,282.9185791015625,295.5518798828125,299.4399719238281,293.1499938964844,293.1499938964844,279.1499938964844,39056.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9504603147506714,1.0,0.0,0.0,3.525765419006348,3.5257887840271,8.294688882415358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8125,0.0,1421.3829345703125,1895.4371337890625,0.0,3867.108154296875,0.8802276253700256,1.0,0.0,3.0,1.0,0.0
18203820,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7206500172615051,0.3660246133804321,0.337327778339386,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8539102077484131,0.6265281438827515,0.6896523237228394,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8724744915962219,0.6699581742286682,0.4726386070251465,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.769931435585022,0.4534285068511963,0.4372838139533996,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6304075121879578,0.2433879226446151,1.1369749307632446,284.9927978515625,284.95001220703125,302.04998779296875,292.50201416015625,298.3860168457031,297.1402282714844,284.9916381835937,1.0,0.734693706035614,0.3426769375801086,0.3426769375801086,1.0,1.0,-3.5836727619171143,0.908423900604248,2.675248861312866,0.100702054798603,0.9253093004226683,0.9253093004226683,0.0,329.3719177246094,308.0,59131.4375,0.0,4641.42529296875,1.0,279.1422424316406,283.03338623046875,295.4798583984375,299.2478332519531,293.1499938964844,293.1499938964844,278.8500061035156,33726.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425237774848938,1.0,0.0,0.0,3.633265256881714,3.633288621902466,8.808206644062011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0517578125,0.0,1497.7001953125,1895.4371337890625,0.0,3795.367919921875,0.8996729850769043,1.0,0.0,3.0,1.0,0.0
18203880,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.7206500172615051,0.3660246133804321,0.337327778339386,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8539102077484131,0.6265281438827515,0.6896523237228394,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8724744915962219,0.6699581742286682,0.4726386070251465,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.769931435585022,0.4534285068511963,0.4372838139533996,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.6304075121879578,0.2433879226446151,1.1369749307632446,284.9927978515625,284.95001220703125,302.04998779296875,292.50201416015625,298.3860168457031,297.1402282714844,284.9916381835937,1.0,0.734693706035614,0.3426769375801086,0.3426769375801086,1.0,1.0,-3.5836727619171143,0.908423900604248,2.675248861312866,0.100702054798603,0.9253093004226683,0.9253093004226683,0.0,329.3719177246094,308.0,59131.4375,0.0,4641.42529296875,1.0,279.1422424316406,283.03338623046875,295.4798583984375,299.2478332519531,293.1499938964844,293.1499938964844,278.8500061035156,33726.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425237774848938,1.0,0.0,0.0,3.633265256881714,3.633288621902466,8.808206644062011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.0517578125,0.0,1497.7001953125,1895.4371337890625,0.0,3795.367919921875,0.8996729850769043,1.0,0.0,3.0,1.0,0.0
18203940,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7242584824562073,0.3649135529994964,0.3361872434616089,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8583566546440125,0.624436616897583,0.6872566938400269,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8778375387191772,0.6691523790359497,0.4720427393913269,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7744156122207642,0.4526179134845733,0.436340183019638,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6338444352149963,0.2431475669145584,1.1346625089645386,284.90362548828125,284.95001220703125,302.04998779296875,292.47637939453125,298.38311767578125,297.1383361816406,284.9041442871094,1.0,0.7290169596672058,0.3424742519855499,0.3424742519855499,1.0,1.0,-3.575169801712036,0.9051895141601562,2.66998028755188,0.0993707850575447,0.8399819731712341,0.8399819731712341,0.0,319.6358642578125,296.0,59566.17578125,0.0,4558.45556640625,1.0,278.85858154296875,282.92584228515625,295.4966125488281,299.3603820800781,293.1499938964844,293.1499938964844,279.1499938964844,38931.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503193497657776,1.0,0.0,0.0,3.499724864959717,3.4997479915618896,8.172616503543395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.607421875,0.0,1393.3486328125,1895.4371337890625,0.0,3865.838623046875,0.8743526935577393,1.0,0.0,3.0,1.0,0.0
18204000,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.7242584824562073,0.3649135529994964,0.3361872434616089,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8583566546440125,0.624436616897583,0.6872566938400269,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8778375387191772,0.6691523790359497,0.4720427393913269,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7744156122207642,0.4526179134845733,0.436340183019638,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6338444352149963,0.2431475669145584,1.1346625089645386,284.90362548828125,284.95001220703125,302.04998779296875,292.47637939453125,298.38311767578125,297.1383361816406,284.9041442871094,1.0,0.7290169596672058,0.3424742519855499,0.3424742519855499,1.0,1.0,-3.575169801712036,0.9051895141601562,2.66998028755188,0.0993707850575447,0.8399819731712341,0.8399819731712341,0.0,319.6358642578125,296.0,59566.17578125,0.0,4558.45556640625,1.0,278.85858154296875,282.92584228515625,295.4966125488281,299.3603820800781,293.1499938964844,293.1499938964844,279.1499938964844,38931.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503193497657776,1.0,0.0,0.0,3.499724864959717,3.4997479915618896,8.172616503543395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.607421875,0.0,1393.3486328125,1895.4371337890625,0.0,3865.838623046875,0.8743526935577393,1.0,0.0,3.0,1.0,0.0
18204060,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.729044497013092,0.3647105991840362,0.3353842496871948,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8642856478691101,0.6233332753181458,0.6852907538414001,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8847819566726685,0.6695323586463928,0.4717718362808227,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7802513837814331,0.4525364935398102,0.4356395602226257,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6382917165756226,0.2433381527662277,1.132861614227295,284.9923400878906,284.95001220703125,302.04998779296875,292.45245361328125,298.3847351074219,297.1417236328125,284.9915466308594,1.0,0.7229002118110657,0.342380553483963,0.342380553483963,1.0,1.0,-3.568803310394287,0.9029521942138672,2.66585111618042,0.0983327180147171,0.9183738231658936,0.9183738231658936,0.0,308.3847961425781,284.0,58770.515625,0.0,4472.451171875,1.0,279.1412048339844,283.0399780273437,295.42938232421875,299.1726989746094,293.1499938964844,293.1499938964844,278.8500061035156,33784.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421592950820924,1.0,0.0,0.0,3.603712320327759,3.603735446929932,8.665497830406821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.025390625,0.0,1465.913330078125,1895.4371337890625,0.0,3792.060791015625,0.8933348655700684,1.0,0.0,3.0,1.0,0.0
18204120,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.729044497013092,0.3647105991840362,0.3353842496871948,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8642856478691101,0.6233332753181458,0.6852907538414001,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8847819566726685,0.6695323586463928,0.4717718362808227,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7802513837814331,0.4525364935398102,0.4356395602226257,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6382917165756226,0.2433381527662277,1.132861614227295,284.9923400878906,284.95001220703125,302.04998779296875,292.45245361328125,298.3847351074219,297.1417236328125,284.9915466308594,1.0,0.7229002118110657,0.342380553483963,0.342380553483963,1.0,1.0,-3.568803310394287,0.9029521942138672,2.66585111618042,0.0983327180147171,0.9183738231658936,0.9183738231658936,0.0,308.3847961425781,284.0,58770.515625,0.0,4472.451171875,1.0,279.1412048339844,283.0399780273437,295.42938232421875,299.1726989746094,293.1499938964844,293.1499938964844,278.8500061035156,33784.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421592950820924,1.0,0.0,0.0,3.603712320327759,3.603735446929932,8.665497830406821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8983.025390625,0.0,1465.913330078125,1895.4371337890625,0.0,3792.060791015625,0.8933348655700684,1.0,0.0,3.0,1.0,0.0
18204180,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7338133454322815,0.3636841773986816,0.3342585861682892,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8703785538673401,0.6213226914405823,0.6829025745391846,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8918188810348511,0.6687278747558594,0.4711168110370636,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7862322330474854,0.4517911374568939,0.4346939027309418,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6429327726364136,0.2431900948286056,1.130691409111023,284.9054870605469,284.95001220703125,302.04998779296875,292.4305419921875,298.3829040527344,297.140625,284.9058837890625,1.0,0.7164932489395142,0.3422868549823761,0.3422868549823761,1.0,1.0,-3.560422658920288,0.9001052975654602,2.6603171825408936,0.0973318442702293,0.8352813124656677,0.8352813124656677,0.0,297.21044921875,272.0,59202.36328125,0.0,4381.77587890625,1.0,278.8587951660156,282.93438720703125,295.4497375488281,299.28887939453125,293.1499938964844,293.1499938964844,279.1499938964844,38885.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497223496437072,1.0,0.0,0.0,3.471425294876098,3.4714479446411133,8.040979082579724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.50537109375,0.0,1363.9560546875,1895.4371337890625,0.0,3860.460693359375,0.8680731058120728,1.0,0.0,3.0,1.0,0.0
18204240,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.7338133454322815,0.3636841773986816,0.3342585861682892,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8703785538673401,0.6213226914405823,0.6829025745391846,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8918188810348511,0.6687278747558594,0.4711168110370636,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7862322330474854,0.4517911374568939,0.4346939027309418,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.6429327726364136,0.2431900948286056,1.130691409111023,284.9054870605469,284.95001220703125,302.04998779296875,292.4305419921875,298.3829040527344,297.140625,284.9058837890625,1.0,0.7164932489395142,0.3422868549823761,0.3422868549823761,1.0,1.0,-3.560422658920288,0.9001052975654602,2.6603171825408936,0.0973318442702293,0.8352813124656677,0.8352813124656677,0.0,297.21044921875,272.0,59202.36328125,0.0,4381.77587890625,1.0,278.8587951660156,282.93438720703125,295.4497375488281,299.28887939453125,293.1499938964844,293.1499938964844,279.1499938964844,38885.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497223496437072,1.0,0.0,0.0,3.471425294876098,3.4714479446411133,8.040979082579724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.50537109375,0.0,1363.9560546875,1895.4371337890625,0.0,3860.460693359375,0.8680731058120728,1.0,0.0,3.0,1.0,0.0
18204300,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7364593148231506,0.3635551035404205,0.3337265849113464,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8737658858299255,0.6207349896430969,0.6817424297332764,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8956853151321411,0.6688461303710938,0.4708172678947449,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7895147204399109,0.4517162144184112,0.4342246651649475,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.6454858779907227,0.2432741671800613,1.129529356956482,285.0075378417969,284.95001220703125,302.04998779296875,292.42041015625,298.3834228515625,297.1419677734375,285.0077209472656,1.0,0.7131901979446411,0.3422400057315826,0.3422400057315826,1.0,1.0,-3.5562398433685303,0.8986896276473999,2.657550096511841,0.0967087224125862,0.9061172604560852,0.9061172604560852,0.0,291.4028015136719,272.0,58392.953125,0.0,4335.28515625,1.0,279.09735107421875,283.0584411621094,295.3877258300781,299.0704345703125,293.1499938964844,293.1499938964844,279.1499938964844,34213.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436585307121276,1.0,0.0,0.0,3.519137144088745,3.5191595554351807,8.263531299235183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.892578125,0.0,1379.5045166015625,1895.4371337890625,0.0,3805.65771484375,0.8763901591300964,1.0,0.0,3.0,1.0,0.0
18204360,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7396610975265503,0.3635284304618835,0.3334755003452301,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8777876496315002,0.6202651262283325,0.6809594035148621,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9002243280410767,0.6690914630889893,0.4708151221275329,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.793373167514801,0.4517470598220825,0.4340042173862457,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6485233306884766,0.2434466779232025,1.129073977470398,284.9914855957031,284.95001220703125,302.04998779296875,292.4108581542969,298.38482666015625,297.144287109375,284.9903564453125,1.0,0.7099781632423401,0.3422020673751831,0.3422020673751831,1.0,1.0,-3.5543007850646973,0.8979812264442444,2.6563193798065186,0.0963384881615638,0.9121081233024596,0.9121081233024596,0.0,285.2478942871094,260.0,58439.33984375,0.0,4292.75048828125,1.0,279.1418762207031,283.04498291015625,295.3861083984375,299.10699462890625,293.1499938964844,293.1499938964844,278.8500061035156,33661.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941347599029541,1.0,0.0,0.0,3.5797269344329834,3.579750061035156,8.550531447326648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.0966796875,0.0,1439.22216796875,1895.4371337890625,0.0,3784.691162109375,0.8876355290412903,1.0,0.0,3.0,1.0,0.0
18204420,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7454904913902283,0.3625515401363373,0.3323822915554046,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8852468729019165,0.6183050870895386,0.6786103844642639,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9087769985198976,0.6682811975479126,0.4701460897922516,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8005263805389404,0.4510393440723419,0.4330806136131286,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6542849540710449,0.2433556616306305,1.1271014213562012,284.906982421875,284.95001220703125,302.04998779296875,292.3937683105469,298.3834533691406,297.1436767578125,284.9073181152344,1.0,0.7033370137214661,0.3421262204647064,0.3421262204647064,1.0,1.0,-3.546247959136963,0.895291268825531,2.650956630706787,0.0954143553972244,0.8311675786972046,0.8311675786972046,0.0,273.7113342285156,248.0,58869.328125,0.0,4201.50634765625,1.0,278.8590087890625,282.9421081542969,295.41229248046875,299.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38831.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488157033920288,1.0,0.0,0.0,3.445664405822754,3.445687055587769,7.92208084021695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.3466796875,0.0,1337.494140625,1895.4371337890625,0.0,3852.28662109375,0.8623471856117249,1.0,0.0,3.0,1.0,0.0
18204480,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7454904913902283,0.3625515401363373,0.3323822915554046,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8852468729019165,0.6183050870895386,0.6786103844642639,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9087769985198976,0.6682811975479126,0.4701460897922516,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8005263805389404,0.4510393440723419,0.4330806136131286,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.6542849540710449,0.2433556616306305,1.1271014213562012,284.906982421875,284.95001220703125,302.04998779296875,292.3937683105469,298.3834533691406,297.1436767578125,284.9073181152344,1.0,0.7033370137214661,0.3421262204647064,0.3421262204647064,1.0,1.0,-3.546247959136963,0.895291268825531,2.650956630706787,0.0954143553972244,0.8311675786972046,0.8311675786972046,0.0,273.7113342285156,248.0,58869.328125,0.0,4201.50634765625,1.0,278.8590087890625,282.9421081542969,295.41229248046875,299.2286071777344,293.1499938964844,293.1499938964844,279.1499938964844,38831.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9488157033920288,1.0,0.0,0.0,3.445664405822754,3.445687055587769,7.92208084021695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.3466796875,0.0,1337.494140625,1895.4371337890625,0.0,3852.28662109375,0.8623471856117249,1.0,0.0,3.0,1.0,0.0
18204540,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7525814771652222,0.362421303987503,0.331627756357193,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8941205739974976,0.6172728538513184,0.6767027378082275,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9195693135261536,0.6686140894889832,0.4698309302330017,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8088369369506836,0.4510149955749511,0.4324130117893219,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6611407399177551,0.2436539232730865,1.1256688833236694,284.9913330078125,284.95001220703125,302.04998779296875,292.3795166015625,298.3854064941406,297.1473083496094,284.9905700683594,1.0,0.6966675519943237,0.3420503437519073,0.3420503437519073,1.0,1.0,-3.540431022644043,0.893290102481842,2.6471407413482666,0.0944822579622268,0.9069631695747375,0.9069631695747375,0.0,261.5741882324219,236.0,58132.1953125,0.0,4112.86328125,1.0,279.1407775878906,283.0509033203125,295.3547058105469,299.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33710.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403215050697328,1.0,0.0,0.0,3.554130792617798,3.5541534423828125,8.428690421169449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.7373046875,0.0,1412.4180908203125,1895.4371337890625,0.0,3775.36767578125,0.8821586966514587,1.0,0.0,3.0,1.0,0.0
18204600,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7525814771652222,0.362421303987503,0.331627756357193,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.8941205739974976,0.6172728538513184,0.6767027378082275,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9195693135261536,0.6686140894889832,0.4698309302330017,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8088369369506836,0.4510149955749511,0.4324130117893219,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6611407399177551,0.2436539232730865,1.1256688833236694,284.9913330078125,284.95001220703125,302.04998779296875,292.3795166015625,298.3854064941406,297.1473083496094,284.9905700683594,1.0,0.6966675519943237,0.3420503437519073,0.3420503437519073,1.0,1.0,-3.540431022644043,0.893290102481842,2.6471407413482666,0.0944822579622268,0.9069631695747375,0.9069631695747375,0.0,261.5741882324219,236.0,58132.1953125,0.0,4112.86328125,1.0,279.1407775878906,283.0509033203125,295.3547058105469,299.0541687011719,293.1499938964844,293.1499938964844,278.8500061035156,33710.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403215050697328,1.0,0.0,0.0,3.554130792617798,3.5541534423828125,8.428690421169449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.7373046875,0.0,1412.4180908203125,1895.4371337890625,0.0,3775.36767578125,0.8821586966514587,1.0,0.0,3.0,1.0,0.0
18204660,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7597367167472839,0.3614828586578369,0.3305546641349792,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9030301570892334,0.6153542995452881,0.6743792295455933,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9306567311286926,0.6677903532981873,0.4691379070281982,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8167756199836731,0.4503357112407684,0.4315032958984375,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6682084202766418,0.2436038702726364,1.1238443851470947,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3842468261719,297.1469421386719,284.90850830078125,1.0,0.6899060606956482,0.3419827818870544,0.3419827818870544,1.0,1.0,-3.5325944423675537,0.8906913995742798,2.6419031620025635,0.0936031118035316,0.8275424838066101,0.8275424838066101,0.0,249.9593048095703,224.0,58569.578125,0.0,4022.44482421875,1.0,278.85919189453125,282.9490051269531,295.3861083984375,299.1815795898437,293.1499938964844,293.1499938964844,279.1499938964844,38773.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475882649421692,1.0,0.0,0.0,3.422648906707764,3.42267107963562,7.816601623744646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.90576171875,0.0,1314.089599609375,1895.4371337890625,0.0,3841.209716796875,0.8572280406951904,1.0,0.0,3.0,1.0,0.0
18204720,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7597367167472839,0.3614828586578369,0.3305546641349792,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9030301570892334,0.6153542995452881,0.6743792295455933,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9306567311286926,0.6677903532981873,0.4691379070281982,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8167756199836731,0.4503357112407684,0.4315032958984375,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6682084202766418,0.2436038702726364,1.1238443851470947,284.90826416015625,284.95001220703125,302.04998779296875,292.368408203125,298.3842468261719,297.1469421386719,284.90850830078125,1.0,0.6899060606956482,0.3419827818870544,0.3419827818870544,1.0,1.0,-3.5325944423675537,0.8906913995742798,2.6419031620025635,0.0936031118035316,0.8275424838066101,0.8275424838066101,0.0,249.9593048095703,224.0,58569.578125,0.0,4022.44482421875,1.0,278.85919189453125,282.9490051269531,295.3861083984375,299.1815795898437,293.1499938964844,293.1499938964844,279.1499938964844,38773.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475882649421692,1.0,0.0,0.0,3.422648906707764,3.42267107963562,7.816601623744646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.90576171875,0.0,1314.089599609375,1895.4371337890625,0.0,3841.209716796875,0.8572280406951904,1.0,0.0,3.0,1.0,0.0
18204780,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7684625387191772,0.3613738417625427,0.3298227190971374,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9142215251922609,0.6143448948860168,0.6725011467933655,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9436017274856568,0.6680904030799866,0.4688043892383575,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8257990479469299,0.4503278732299804,0.4308538734912872,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6766016483306885,0.2439344972372055,1.1225614547729492,284.990966796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3861694335937,297.1504211425781,284.990234375,1.0,0.6831361055374146,0.3419152498245239,0.3419152498245239,1.0,1.0,-3.527015924453736,0.8887885212898254,2.638227224349976,0.0927333682775497,0.9023387432098388,0.9023387432098388,0.0,237.78404235839844,212.0,57861.57421875,0.0,3934.798095703125,1.0,279.1405944824219,283.05572509765625,295.3348999023437,299.01519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33674.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388920664787292,1.0,0.0,0.0,3.533030271530152,3.533052921295166,8.328907483701187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1494140625,0.0,1390.042236328125,1895.4371337890625,0.0,3762.36572265625,0.8774049878120422,1.0,0.0,3.0,1.0,0.0
18204840,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.7684625387191772,0.3613738417625427,0.3298227190971374,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9142215251922609,0.6143448948860168,0.6725011467933655,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.9436017274856568,0.6680904030799866,0.4688043892383575,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8257990479469299,0.4503278732299804,0.4308538734912872,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.6766016483306885,0.2439344972372055,1.1225614547729492,284.990966796875,284.95001220703125,302.04998779296875,292.3607177734375,298.3861694335937,297.1504211425781,284.990234375,1.0,0.6831361055374146,0.3419152498245239,0.3419152498245239,1.0,1.0,-3.527015924453736,0.8887885212898254,2.638227224349976,0.0927333682775497,0.9023387432098388,0.9023387432098388,0.0,237.78404235839844,212.0,57861.57421875,0.0,3934.798095703125,1.0,279.1405944824219,283.05572509765625,295.3348999023437,299.01519775390625,293.1499938964844,293.1499938964844,278.8500061035156,33674.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388920664787292,1.0,0.0,0.0,3.533030271530152,3.533052921295166,8.328907483701187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.1494140625,0.0,1390.042236328125,1895.4371337890625,0.0,3762.36572265625,0.8774049878120422,1.0,0.0,3.0,1.0,0.0
18204900,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7731007933616638,0.3609547913074493,0.3294399082660675,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.920420467853546,0.6134433746337891,0.6715453863143921,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.9501855969429016,0.6677148342132568,0.46860471367836,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8305073976516724,0.4500392079353332,0.430534154176712,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6810822486877441,0.2439602613449096,1.1220639944076538,284.8793029785156,284.95001220703125,302.04998779296875,292.3582458496094,298.385986328125,297.1506652832031,284.87945556640625,1.0,0.6797763705253601,0.3418814837932586,0.3418814837932586,1.0,1.0,-3.524338722229004,0.8878658413887024,2.6364729404449463,0.0924285948276519,0.8223515748977661,0.8223515748977661,0.0,231.8051300048828,212.0,58537.9453125,0.0,3892.00390625,1.0,278.9011535644531,282.9248046875,295.3858947753906,299.2156677246094,293.1499938964844,293.1499938964844,278.8500061035156,38583.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445372819900512,1.0,0.0,0.0,3.478560209274292,3.4785830974578857,8.074067068264412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.18359375,0.0,1369.0858154296875,1895.4371337890625,0.0,3813.618896484375,0.8666986227035522,1.0,0.0,3.0,1.0,0.0
18204960,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7773889899253845,0.3604681193828583,0.3287772536277771,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9262900352478028,0.6124633550643921,0.6702147126197815,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.9561530351638794,0.6672478914260864,0.4680969417095184,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8349207639694214,0.4496738016605377,0.4299657344818115,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.6852855682373047,0.2439190596342086,1.120885133743286,284.9097595214844,284.95001220703125,302.04998779296875,292.35675048828125,298.3851623535156,297.150146484375,284.910400390625,1.0,0.6762829422950745,0.341863602399826,0.341863602399826,1.0,1.0,-3.519438505172729,0.8863154649734497,2.6331229209899902,0.09194216132164,0.8246570825576782,0.8246570825576782,0.0,226.1449279785156,200.0,58291.94921875,0.0,3845.6025390625,1.0,278.8591003417969,282.9561462402344,295.3739013671875,299.15020751953125,293.1499938964844,293.1499938964844,279.1499938964844,38847.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459896683692932,1.0,0.0,0.0,3.4001166820526123,3.4001388549804688,7.714023695370997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.5341796875,0.0,1292.3697509765625,1895.4371337890625,0.0,3826.76318359375,0.852390468120575,1.0,0.0,3.0,1.0,0.0
18205020,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7882400751113892,0.3603780567646026,0.3280622661113739,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9407435059547424,0.6114761829376221,0.668360710144043,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9699719548225404,0.6675145030021667,0.4677402675151825,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8458616733551025,0.4496819674968719,0.4293313324451446,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6955471038818359,0.2442780584096908,1.119729995727539,284.99072265625,284.95001220703125,302.04998779296875,292.35675048828125,298.3871154785156,297.1534729003906,284.9900207519531,1.0,0.6694236397743225,0.3418278396129608,0.3418278396129608,1.0,1.0,-3.5140492916107178,0.884569525718689,2.6294798851013184,0.0912139043211937,0.8985384702682495,0.8985384702682495,0.0,213.9674835205078,188.0,57630.8515625,0.0,3759.0068359375,1.0,279.1404113769531,283.0599670410156,295.329833984375,298.9932861328125,293.1499938964844,293.1499938964844,279.45001220703125,33633.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370577931404114,1.0,0.0,0.0,3.514936685562134,3.5149588584899902,8.243816296271689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.32666015625,0.0,1370.9820556640625,1895.4371337890625,0.0,3745.658447265625,0.8733227849006653,1.0,0.0,3.0,1.0,0.0
18205080,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7882400751113892,0.3603780567646026,0.3280622661113739,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.9407435059547424,0.6114761829376221,0.668360710144043,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9699719548225404,0.6675145030021667,0.4677402675151825,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8458616733551025,0.4496819674968719,0.4293313324451446,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6955471038818359,0.2442780584096908,1.119729995727539,284.99072265625,284.95001220703125,302.04998779296875,292.35675048828125,298.3871154785156,297.1534729003906,284.9900207519531,1.0,0.6694236397743225,0.3418278396129608,0.3418278396129608,1.0,1.0,-3.5140492916107178,0.884569525718689,2.6294798851013184,0.0912139043211937,0.8985384702682495,0.8985384702682495,0.0,213.9674835205078,188.0,57630.8515625,0.0,3759.0068359375,1.0,279.1404113769531,283.0599670410156,295.329833984375,298.9932861328125,293.1499938964844,293.1499938964844,279.45001220703125,33633.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370577931404114,1.0,0.0,0.0,3.514936685562134,3.5149588584899902,8.243816296271689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.32666015625,0.0,1370.9820556640625,1895.4371337890625,0.0,3745.658447265625,0.8733227849006653,1.0,0.0,3.0,1.0,0.0
18205140,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8011708855628967,0.3605348169803619,0.3277104794979095,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9570494890213012,0.6107931733131409,0.6670178174972534,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9844290614128112,0.6680875420570374,0.4677503407001495,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.859081506729126,0.449960321187973,0.4290652871131897,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7076079845428467,0.2448673397302627,1.119863986968994,285.045166015625,284.95001220703125,302.04998779296875,292.36102294921875,298.39068603515625,297.1586608886719,285.042724609375,1.0,0.6628124117851257,0.3417920768260956,0.3417920768260956,1.0,1.0,-3.5120725631713867,0.8838589191436768,2.62821364402771,0.0908465236425399,0.9995221495628356,0.9995221495628356,0.0,201.53097534179688,191.0,57234.0859375,0.0,3679.511474609375,1.0,279.44122314453125,283.1333312988281,295.3393859863281,298.9611511230469,293.1499938964844,293.1499938964844,279.1499938964844,31157.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930128276348114,1.0,0.0,0.0,3.7092206478118896,3.7092444896698,9.180337201541988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3251953125,0.0,1563.2408447265625,1895.4371337890625,0.0,3682.316650390625,0.9151009917259216,1.0,0.0,3.0,1.0,0.0
