time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205200,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8011708855628967,0.3605348169803619,0.3277104794979095,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9570494890213012,0.6107931733131409,0.6670178174972534,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9844290614128112,0.6680875420570374,0.4677503407001495,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.859081506729126,0.449960321187973,0.4290652871131897,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.7076079845428467,0.2448673397302627,1.119863986968994,285.045166015625,284.95001220703125,302.04998779296875,292.36102294921875,298.39068603515625,297.1586608886719,285.042724609375,1.0,0.6628124117851257,0.3417920768260956,0.3417920768260956,1.0,1.0,-3.5120725631713867,0.8838589191436768,2.62821364402771,0.0908465236425399,0.9995221495628356,0.9995221495628356,0.0,201.53097534179688,191.0,57234.0859375,0.0,3679.511474609375,1.0,279.44122314453125,283.1333312988281,295.3393859863281,298.9611511230469,293.1499938964844,293.1499938964844,279.1499938964844,31157.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930128276348114,1.0,0.0,0.0,3.7092206478118896,3.7092444896698,9.180337201541988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.3251953125,0.0,1563.2408447265625,1895.4371337890625,0.0,3682.316650390625,0.9151009917259216,1.0,0.0,3.0,1.0,0.0
18205260,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.804969072341919,0.3591551482677459,0.3267247378826141,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9616029262542723,0.6084427237510681,0.6648285388946533,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9885982275009156,0.6665841937065125,0.466998279094696,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8633620738983154,0.4489127695560455,0.4283023476600647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7115762233734131,0.2445871531963348,1.1191734075546265,284.8895263671875,284.95001220703125,302.0492858886719,292.3669738769531,298.3871765136719,297.155029296875,284.8905029296875,1.0,0.6600955724716187,0.3417564630508423,0.3417564630508423,1.0,1.0,-3.505955934524536,0.8818796873092651,2.624076128005981,0.0903275832533836,0.8816497921943665,0.8816497921943665,0.0,197.2454528808593,194.0,58182.76171875,0.0,3638.802001953125,1.0,279.1566467285156,282.9532775878906,295.4023742675781,299.1654052734375,293.1499938964844,293.1499938964844,279.45001220703125,37639.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94132399559021,1.0,0.0,0.0,3.661351203918457,3.661375761032105,8.944912224251311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.677734375,0.0,1558.139404296875,1895.4371337890625,0.0,3784.476806640625,0.9086736440658568,1.0,0.0,3.0,1.0,0.0
18205320,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.804969072341919,0.3591551482677459,0.3267247378826141,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9616029262542723,0.6084427237510681,0.6648285388946533,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.9885982275009156,0.6665841937065125,0.466998279094696,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8633620738983154,0.4489127695560455,0.4283023476600647,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7115762233734131,0.2445871531963348,1.1191734075546265,284.8895263671875,284.95001220703125,302.0492858886719,292.3669738769531,298.3871765136719,297.155029296875,284.8905029296875,1.0,0.6600955724716187,0.3417564630508423,0.3417564630508423,1.0,1.0,-3.505955934524536,0.8818796873092651,2.624076128005981,0.0903275832533836,0.8816497921943665,0.8816497921943665,0.0,197.2454528808593,194.0,58182.76171875,0.0,3638.802001953125,1.0,279.1566467285156,282.9532775878906,295.4023742675781,299.1654052734375,293.1499938964844,293.1499938964844,279.45001220703125,37639.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94132399559021,1.0,0.0,0.0,3.661351203918457,3.661375761032105,8.944912224251311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.677734375,0.0,1558.139404296875,1895.4371337890625,0.0,3784.476806640625,0.9086736440658568,1.0,0.0,3.0,1.0,0.0
18205380,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8047125935554504,0.358440101146698,0.3258317708969116,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9611648321151732,0.6068320274353027,0.6627564430236816,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9887415170669556,0.6661337614059448,0.4664056599140167,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8633496165275574,0.4482960402965545,0.4275114834308624,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7116571068763733,0.24432173371315,1.1175321340560913,284.9952697753906,284.95001220703125,302.047119140625,292.3717956542969,298.38336181640625,297.15155029296875,284.9942932128906,1.0,0.6589123010635376,0.3417208790779114,0.3417208790779114,1.0,1.0,-3.499067068099976,0.8796749114990234,2.619392156600952,0.089525818824768,0.9687268137931824,0.9687268137931824,0.0,196.4991149902344,197.0,57329.91015625,0.0,3617.51708984375,1.0,279.4424133300781,283.08416748046875,295.3526611328125,298.9988098144531,293.1499938964844,293.1499938964844,279.1499938964844,33520.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338228106498718,1.0,0.0,0.0,3.763681650161743,3.7637064456939697,9.451898677070858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0068359375,0.0,1644.2303466796875,1895.4371337890625,0.0,3716.130859375,0.9291360974311828,1.0,0.0,3.0,1.0,0.0
18205440,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8047125935554504,0.358440101146698,0.3258317708969116,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9611648321151732,0.6068320274353027,0.6627564430236816,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9887415170669556,0.6661337614059448,0.4664056599140167,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8633496165275574,0.4482960402965545,0.4275114834308624,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7116571068763733,0.24432173371315,1.1175321340560913,284.9952697753906,284.95001220703125,302.047119140625,292.3717956542969,298.38336181640625,297.15155029296875,284.9942932128906,1.0,0.6589123010635376,0.3417208790779114,0.3417208790779114,1.0,1.0,-3.499067068099976,0.8796749114990234,2.619392156600952,0.089525818824768,0.9687268137931824,0.9687268137931824,0.0,196.4991149902344,197.0,57329.91015625,0.0,3617.51708984375,1.0,279.4424133300781,283.08416748046875,295.3526611328125,298.9988098144531,293.1499938964844,293.1499938964844,279.1499938964844,33520.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338228106498718,1.0,0.0,0.0,3.763681650161743,3.7637064456939697,9.451898677070858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8783.0068359375,0.0,1644.2303466796875,1895.4371337890625,0.0,3716.130859375,0.9291360974311828,1.0,0.0,3.0,1.0,0.0
18205500,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.8037402033805847,0.35770183801651,0.3254337012767792,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.959904968738556,0.6056172251701355,0.6617910861968994,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9879801869392396,0.6653854250907898,0.4661626517772674,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8624534606933594,0.4476723670959472,0.427160382270813,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7109336256980896,0.2439844608306884,1.1167571544647217,284.8651733398437,284.95001220703125,302.04547119140625,292.373779296875,298.3800964355469,297.1481628417969,284.8627014160156,1.0,0.6587228178977966,0.3417030572891235,0.3417030572891235,1.0,1.0,-3.495939016342163,0.8786625266075134,2.617276430130005,0.0892887637019157,0.875691831111908,0.875691831111908,0.0,196.90122985839844,197.0,58203.046875,0.0,3612.288818359375,1.0,279.19512939453125,282.92987060546875,295.4078369140625,299.2118225097656,293.1499938964844,293.1499938964844,279.1499938964844,37608.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400797486305236,1.0,0.0,0.0,3.7310733795166016,3.7310984134674072,9.28882684547716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.3203125,0.0,1637.5567626953125,1895.4371337890625,0.0,3773.169677734375,0.9224517941474916,1.0,0.0,3.0,1.0,0.0
18205560,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8014756441116333,0.3567828834056854,0.3246859312057495,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9571688771247864,0.6042017340660095,0.6603603959083557,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.98599773645401,0.6644068360328674,0.4655422568321228,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8603188395500183,0.4468684494495392,0.4264940321445465,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7091076970100403,0.2434921264648437,1.1150269508361816,284.8855285644531,284.95001220703125,302.04351806640625,292.3755187988281,298.3756103515625,297.1434020996094,284.8871459960937,1.0,0.6585229635238647,0.3417085111141205,0.3417085111141205,1.0,1.0,-3.489917516708374,0.8768380284309387,2.61307954788208,0.0888521671295166,0.8632118701934814,0.8632118701934814,0.0,198.02931213378903,200.0,57875.3046875,0.0,3604.36572265625,1.0,279.15704345703125,282.95635986328125,295.397705078125,299.14630126953125,293.1499938964844,293.1499938964844,279.45001220703125,39277.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419925808906556,1.0,0.0,0.0,3.638258934020996,3.638283491134644,8.83243615135143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.8779296875,0.0,1544.5885009765625,1895.4371337890625,0.0,3790.54736328125,0.9051724076271056,1.0,0.0,3.0,1.0,0.0
18205620,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7981818318367004,0.3559985160827636,0.3238323330879211,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9529029726982116,0.6025312542915344,0.6583479046821594,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9830663204193116,0.6639329791069031,0.4650255441665649,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8571276068687439,0.446119487285614,0.4256703555583954,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7062183022499084,0.2429556101560592,1.1124974489212036,284.9951477050781,284.95001220703125,302.0384826660156,292.3781433105469,298.37017822265625,297.13848876953125,284.994384765625,1.0,0.6585301756858826,0.3417194187641144,0.3417194187641144,1.0,1.0,-3.4821219444274902,0.8744998574256897,2.6076221466064453,0.0881581082940101,0.9519709944725036,0.9519709944725036,0.0,199.91395568847656,203.0,56967.25390625,0.0,3596.67333984375,1.0,279.4422302246094,283.0917053222656,295.3500061035156,298.9734802246094,293.1499938964844,293.1499938964844,279.1499938964844,33926.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325878024101256,1.0,0.0,0.0,3.731535434722901,3.7315597534179688,9.291127298638456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9140625,0.0,1609.9271240234375,1895.4371337890625,0.0,3704.83837890625,0.9222413897514344,1.0,0.0,3.0,1.0,0.0
18205680,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7981818318367004,0.3559985160827636,0.3238323330879211,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9529029726982116,0.6025312542915344,0.6583479046821594,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9830663204193116,0.6639329791069031,0.4650255441665649,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8571276068687439,0.446119487285614,0.4256703555583954,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7062183022499084,0.2429556101560592,1.1124974489212036,284.9951477050781,284.95001220703125,302.0384826660156,292.3781433105469,298.37017822265625,297.13848876953125,284.994384765625,1.0,0.6585301756858826,0.3417194187641144,0.3417194187641144,1.0,1.0,-3.4821219444274902,0.8744998574256897,2.6076221466064453,0.0881581082940101,0.9519709944725036,0.9519709944725036,0.0,199.91395568847656,203.0,56967.25390625,0.0,3596.67333984375,1.0,279.4422302246094,283.0917053222656,295.3500061035156,298.9734802246094,293.1499938964844,293.1499938964844,279.1499938964844,33926.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325878024101256,1.0,0.0,0.0,3.731535434722901,3.7315597534179688,9.291127298638456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.9140625,0.0,1609.9271240234375,1895.4371337890625,0.0,3704.83837890625,0.9222413897514344,1.0,0.0,3.0,1.0,0.0
18205740,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7934706211090088,0.3542687892913818,0.3226619660854339,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9468411803245544,0.599834680557251,0.655928909778595,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9785743355751038,0.6621329188346863,0.4641454517841339,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8526265621185303,0.4445844888687134,0.4245924353599548,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7021244168281555,0.2419411689043045,1.109322190284729,284.89373779296875,284.95001220703125,302.0320739746094,292.3796691894531,298.36151123046875,297.13006591796875,284.8947448730469,1.0,0.6587010025978088,0.3417303264141083,0.3417303264141083,1.0,1.0,-3.472019672393799,0.8714461326599121,2.6005735397338867,0.0875162705779075,0.8548903465270996,0.8548903465270996,0.0,202.8032989501953,206.0,57442.91796875,0.0,3589.367431640625,1.0,279.15777587890625,282.97283935546875,295.3967590332031,299.1180114746094,293.1499938964844,293.1499938964844,279.45001220703125,39284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398593306541444,1.0,0.0,0.0,3.59716272354126,3.597186803817749,8.634027608422912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.65869140625,0.0,1499.397705078125,1895.4371337890625,0.0,3771.166015625,0.8961643576622009,1.0,0.0,3.0,1.0,0.0
18205800,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7934706211090088,0.3542687892913818,0.3226619660854339,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9468411803245544,0.599834680557251,0.655928909778595,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9785743355751038,0.6621329188346863,0.4641454517841339,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8526265621185303,0.4445844888687134,0.4245924353599548,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7021244168281555,0.2419411689043045,1.109322190284729,284.89373779296875,284.95001220703125,302.0320739746094,292.3796691894531,298.36151123046875,297.13006591796875,284.8947448730469,1.0,0.6587010025978088,0.3417303264141083,0.3417303264141083,1.0,1.0,-3.472019672393799,0.8714461326599121,2.6005735397338867,0.0875162705779075,0.8548903465270996,0.8548903465270996,0.0,202.8032989501953,206.0,57442.91796875,0.0,3589.367431640625,1.0,279.15777587890625,282.97283935546875,295.3967590332031,299.1180114746094,293.1499938964844,293.1499938964844,279.45001220703125,39284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398593306541444,1.0,0.0,0.0,3.59716272354126,3.597186803817749,8.634027608422912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.65869140625,0.0,1499.397705078125,1895.4371337890625,0.0,3771.166015625,0.8961643576622009,1.0,0.0,3.0,1.0,0.0
18205860,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7894576191902161,0.3533647954463959,0.3217526972293854,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9414504170417786,0.5980403423309326,0.6538493633270264,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9746151566505432,0.6615029573440552,0.4635701179504394,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8487613797187805,0.4436983168125152,0.4236887395381927,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6984629034996033,0.2412384152412414,1.106212496757507,284.9966125488281,284.95001220703125,302.0242614746094,292.380126953125,298.3556213378906,297.1251525878906,284.9957580566406,1.0,0.6589419841766357,0.3418239653110504,0.3418239653110504,1.0,1.0,-3.463223695755005,0.8690481185913086,2.5941755771636963,0.0870335400104522,0.941855788230896,0.941855788230896,0.0,205.4063873291016,209.0,56548.015625,0.0,3583.5546875,1.0,279.4419250488281,283.10174560546875,295.35040283203125,298.9479064941406,293.1499938964844,293.1499938964844,279.1499938964844,33863.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302029609680176,1.0,0.0,0.0,3.6937408447265625,3.693764925003052,9.103872002924618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.58984375,0.0,1566.2056884765625,1895.4371337890625,0.0,3683.001220703125,0.913690745830536,1.0,0.0,3.0,1.0,0.0
18205920,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7894576191902161,0.3533647954463959,0.3217526972293854,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9414504170417786,0.5980403423309326,0.6538493633270264,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9746151566505432,0.6615029573440552,0.4635701179504394,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8487613797187805,0.4436983168125152,0.4236887395381927,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6984629034996033,0.2412384152412414,1.106212496757507,284.9966125488281,284.95001220703125,302.0242614746094,292.380126953125,298.3556213378906,297.1251525878906,284.9957580566406,1.0,0.6589419841766357,0.3418239653110504,0.3418239653110504,1.0,1.0,-3.463223695755005,0.8690481185913086,2.5941755771636963,0.0870335400104522,0.941855788230896,0.941855788230896,0.0,205.4063873291016,209.0,56548.015625,0.0,3583.5546875,1.0,279.4419250488281,283.10174560546875,295.35040283203125,298.9479064941406,293.1499938964844,293.1499938964844,279.1499938964844,33863.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302029609680176,1.0,0.0,0.0,3.6937408447265625,3.693764925003052,9.103872002924618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.58984375,0.0,1566.2056884765625,1895.4371337890625,0.0,3683.001220703125,0.913690745830536,1.0,0.0,3.0,1.0,0.0
18205980,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7844405770301819,0.3515185415744781,0.320487231016159,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9347578287124634,0.5952180624008179,0.6513062119483948,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9693926572799684,0.6595384478569031,0.4625831246376037,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8440316319465637,0.4420248568058014,0.4224924445152282,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6939798593521118,0.2400702983140945,1.102403163909912,284.8970947265625,284.95001220703125,302.0150451660156,292.3795166015625,298.3466186523437,297.1168518066406,284.8979187011719,1.0,0.6591557264328003,0.3419176340103149,0.3419176340103149,1.0,1.0,-3.451843738555908,0.8658565878868103,2.585987091064453,0.0865709334611892,0.8477676510810852,0.8477676510810852,0.0,208.68942260742188,212.0,56982.3671875,0.0,3575.53662109375,1.0,279.1580810546875,282.9855041503906,295.3961181640625,299.08953857421875,293.1499938964844,293.1499938964844,279.45001220703125,39261.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374056458473206,1.0,0.0,0.0,3.557069778442383,3.557093620300293,8.44263638555276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.888671875,0.0,1455.9976806640625,1895.4371337890625,0.0,3748.82861328125,0.8872880935668945,1.0,0.0,3.0,1.0,0.0
18206040,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7844405770301819,0.3515185415744781,0.320487231016159,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.9347578287124634,0.5952180624008179,0.6513062119483948,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9693926572799684,0.6595384478569031,0.4625831246376037,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8440316319465637,0.4420248568058014,0.4224924445152282,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6939798593521118,0.2400702983140945,1.102403163909912,284.8970947265625,284.95001220703125,302.0150451660156,292.3795166015625,298.3466186523437,297.1168518066406,284.8979187011719,1.0,0.6591557264328003,0.3419176340103149,0.3419176340103149,1.0,1.0,-3.451843738555908,0.8658565878868103,2.585987091064453,0.0865709334611892,0.8477676510810852,0.8477676510810852,0.0,208.68942260742188,212.0,56982.3671875,0.0,3575.53662109375,1.0,279.1580810546875,282.9855041503906,295.3961181640625,299.08953857421875,293.1499938964844,293.1499938964844,279.45001220703125,39261.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374056458473206,1.0,0.0,0.0,3.557069778442383,3.557093620300293,8.44263638555276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.888671875,0.0,1455.9976806640625,1895.4371337890625,0.0,3748.82861328125,0.8872880935668945,1.0,0.0,3.0,1.0,0.0
18206100,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.7820090055465698,0.3509416878223419,0.3198350369930267,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9314808249473572,0.5941811800003052,0.6500030755996704,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9667925238609314,0.6590542197227478,0.4620780646800995,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8417431116104126,0.4414500892162323,0.4218499660491943,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6917482018470764,0.2396014630794525,1.100200653076172,285.00714111328125,284.95001220703125,302.00994873046875,292.3788146972656,298.3428955078125,297.11395263671875,285.0080871582031,1.0,0.6591929197311401,0.341964453458786,0.341964453458786,1.0,1.0,-3.4456608295440674,0.8641144037246704,2.5815465450286865,0.0861778333783149,0.9222841858863832,0.9222841858863832,0.0,210.2674560546875,212.0,56091.171875,0.0,3569.9931640625,1.0,279.3993835449219,283.1190795898437,295.3404846191406,298.8755187988281,293.1499938964844,293.1499938964844,279.45001220703125,34535.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306215047836304,1.0,0.0,0.0,3.59829044342041,3.598313570022583,8.639441944069404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.27099609375,0.0,1465.5936279296875,1895.4371337890625,0.0,3686.83642578125,0.8943526744842529,1.0,0.0,3.0,1.0,0.0
18206160,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.780286967754364,0.3504799902439117,0.3194709718227386,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9290404915809632,0.5932740569114685,0.6490830779075623,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.964933454990387,0.65871661901474,0.4618867933750152,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8400844931602478,0.4409852921962738,0.4214587211608886,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.6900931000709534,0.2392134815454483,1.098659873008728,284.9948425292969,284.95001220703125,302.0044860839844,292.3778381347656,298.34014892578125,297.1120910644531,284.9935302734375,1.0,0.6593437790870667,0.3420347571372986,0.3420347571372986,1.0,1.0,-3.4417049884796143,0.8631182312965393,2.57858681678772,0.0860805585980415,0.9315430521965028,0.9315430521965028,0.0,211.5117645263672,215.0,56096.55859375,0.0,3567.828369140625,1.0,279.4425354003906,283.10888671875,295.3470458984375,298.9176025390625,293.1499938964844,293.1499938964844,279.1499938964844,33763.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276754260063172,1.0,0.0,0.0,3.658313989639282,3.658337831497192,8.930078365665395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.6943359375,0.0,1525.6644287109375,1895.4371337890625,0.0,3659.81591796875,0.9053778648376464,1.0,0.0,3.0,1.0,0.0
18206220,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.775344967842102,0.3485292792320251,0.3181111812591553,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9223536252975464,0.5903322100639343,0.6464096307754517,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9593687653541564,0.6565948128700256,0.4607897996902466,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8354693651199341,0.4391808211803436,0.4201393723487854,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6855705976486206,0.2379094958305359,1.0942444801330566,284.8988647460937,284.95001220703125,301.9925537109375,292.3750915527344,298.33074951171875,297.10406494140625,284.8995666503906,1.0,0.6594566702842712,0.3421753644943237,0.3421753644943237,1.0,1.0,-3.4290661811828613,0.859679102897644,2.569387197494507,0.085675835609436,0.8399825096130371,0.8399825096130371,0.0,214.8858184814453,218.0,56476.9140625,0.0,3557.388427734375,1.0,279.1584167480469,282.9976501464844,295.3913269042969,299.0543518066406,293.1499938964844,293.1499938964844,279.45001220703125,39287.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348521828651428,1.0,0.0,0.0,3.5148720741271973,3.514895439147949,8.243513320849161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.13330078125,0.0,1411.649658203125,1895.4371337890625,0.0,3725.53466796875,0.8780032396316528,1.0,0.0,3.0,1.0,0.0
18206280,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.775344967842102,0.3485292792320251,0.3181111812591553,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9223536252975464,0.5903322100639343,0.6464096307754517,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9593687653541564,0.6565948128700256,0.4607897996902466,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8354693651199341,0.4391808211803436,0.4201393723487854,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.6855705976486206,0.2379094958305359,1.0942444801330566,284.8988647460937,284.95001220703125,301.9925537109375,292.3750915527344,298.33074951171875,297.10406494140625,284.8995666503906,1.0,0.6594566702842712,0.3421753644943237,0.3421753644943237,1.0,1.0,-3.4290661811828613,0.859679102897644,2.569387197494507,0.085675835609436,0.8399825096130371,0.8399825096130371,0.0,214.8858184814453,218.0,56476.9140625,0.0,3557.388427734375,1.0,279.1584167480469,282.9976501464844,295.3913269042969,299.0543518066406,293.1499938964844,293.1499938964844,279.45001220703125,39287.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348521828651428,1.0,0.0,0.0,3.5148720741271973,3.514895439147949,8.243513320849161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.13330078125,0.0,1411.649658203125,1895.4371337890625,0.0,3725.53466796875,0.8780032396316528,1.0,0.0,3.0,1.0,0.0
18206340,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7712900638580322,0.3473722338676452,0.3170072138309479,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9167881011962892,0.5882518291473389,0.6440637707710266,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9546829462051392,0.655596137046814,0.4599902629852295,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8316287994384766,0.4380016326904297,0.4189905822277069,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6816816329956055,0.2369178086519241,1.0899438858032229,284.9922180175781,284.95001220703125,301.9792785644531,292.3713073730469,298.3238220214844,297.0995788574219,284.9913024902344,1.0,0.6595286130905151,0.3423159718513489,0.3423159718513489,1.0,1.0,-3.417762041091919,0.8566526174545288,2.5611093044281006,0.0851880013942718,0.920264482498169,0.920264482498169,0.0,217.74908447265625,221.0,55595.1171875,0.0,3547.201171875,1.0,279.4413146972656,283.1170654296875,295.34100341796875,298.88104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250990748405457,1.0,0.0,0.0,3.615818977355957,3.615842342376709,8.72381917815801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.390625,0.0,1479.597900390625,1895.4371337890625,0.0,3636.13916015625,0.8960906863212585,1.0,0.0,3.0,1.0,0.0
18206400,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7712900638580322,0.3473722338676452,0.3170072138309479,296.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9167881011962892,0.5882518291473389,0.6440637707710266,297.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.9546829462051392,0.655596137046814,0.4599902629852295,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8316287994384766,0.4380016326904297,0.4189905822277069,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6816816329956055,0.2369178086519241,1.0899438858032229,284.9922180175781,284.95001220703125,301.9792785644531,292.3713073730469,298.3238220214844,297.0995788574219,284.9913024902344,1.0,0.6595286130905151,0.3423159718513489,0.3423159718513489,1.0,1.0,-3.417762041091919,0.8566526174545288,2.5611093044281006,0.0851880013942718,0.920264482498169,0.920264482498169,0.0,217.74908447265625,221.0,55595.1171875,0.0,3547.201171875,1.0,279.4413146972656,283.1170654296875,295.34100341796875,298.88104248046875,293.1499938964844,293.1499938964844,279.1499938964844,33858.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250990748405457,1.0,0.0,0.0,3.615818977355957,3.615842342376709,8.72381917815801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.390625,0.0,1479.597900390625,1895.4371337890625,0.0,3636.13916015625,0.8960906863212585,1.0,0.0,3.0,1.0,0.0
18206460,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7665157318115234,0.345333456993103,0.3155525922775268,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9104812145233154,0.5852059721946716,0.6412568092346191,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.948927402496338,0.6533353924751282,0.4587798416614532,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8271541595458984,0.4360809326171875,0.417548656463623,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6772197484970093,0.2354954034090042,1.0849621295928955,284.9006652832031,284.95001220703125,301.9646911621094,292.3664855957031,298.3141174316406,297.0919494628906,284.90118408203125,1.0,0.6595129370689392,0.3425013422966003,0.3425013422966003,1.0,1.0,-3.403904438018799,0.852963387966156,2.550940990447998,0.0848168730735778,0.831686794757843,0.831686794757843,0.0,221.1390075683593,224.0,55922.171875,0.0,3534.051025390625,1.0,279.15875244140625,283.0108642578125,295.3821716308594,299.0116577148437,293.1499938964844,293.1499938964844,279.45001220703125,39311.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932128369808197,1.0,0.0,0.0,3.468991279602051,3.4690141677856445,8.029707601053815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.400390625,0.0,1364.5032958984375,1895.4371337890625,0.0,3700.634521484375,0.8679193258285522,1.0,0.0,3.0,1.0,0.0
18206520,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7665157318115234,0.345333456993103,0.3155525922775268,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9104812145233154,0.5852059721946716,0.6412568092346191,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.948927402496338,0.6533353924751282,0.4587798416614532,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8271541595458984,0.4360809326171875,0.417548656463623,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6772197484970093,0.2354954034090042,1.0849621295928955,284.9006652832031,284.95001220703125,301.9646911621094,292.3664855957031,298.3141174316406,297.0919494628906,284.90118408203125,1.0,0.6595129370689392,0.3425013422966003,0.3425013422966003,1.0,1.0,-3.403904438018799,0.852963387966156,2.550940990447998,0.0848168730735778,0.831686794757843,0.831686794757843,0.0,221.1390075683593,224.0,55922.171875,0.0,3534.051025390625,1.0,279.15875244140625,283.0108642578125,295.3821716308594,299.0116577148437,293.1499938964844,293.1499938964844,279.45001220703125,39311.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932128369808197,1.0,0.0,0.0,3.468991279602051,3.4690141677856445,8.029707601053815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7742.400390625,0.0,1364.5032958984375,1895.4371337890625,0.0,3700.634521484375,0.8679193258285522,1.0,0.0,3.0,1.0,0.0
18206580,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7626094222068787,0.3440688252449035,0.3143647909164428,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9053850173950196,0.5829992890357971,0.6387913227081299,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9441250562667848,0.65217125415802,0.4578787982463836,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8234034180641174,0.4347724020481109,0.4162892997264862,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.67339026927948,0.2343824803829193,1.080150127410889,284.9896850585937,284.95001220703125,301.9487609863281,292.3606262207031,298.3068542480469,297.0877990722656,284.9888000488281,1.0,0.6594625115394592,0.3426867127418518,0.3426867127418518,1.0,1.0,-3.3915045261383057,0.849727988243103,2.541776657104492,0.0843859389424324,0.9084705710411072,0.9084705710411072,0.0,224.0054168701172,227.0,55046.6953125,0.0,3521.387451171875,1.0,279.4409484863281,283.12603759765625,295.329833984375,298.8365478515625,293.1499938964844,293.1499938964844,279.1499938964844,33882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222840666770936,1.0,0.0,0.0,3.570973873138428,3.570996761322021,8.508766882187047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9599609375,0.0,1431.5096435546875,1895.4371337890625,0.0,3610.22216796875,0.8860384225845337,1.0,0.0,3.0,1.0,0.0
18206640,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7626094222068787,0.3440688252449035,0.3143647909164428,296.9777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9053850173950196,0.5829992890357971,0.6387913227081299,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9441250562667848,0.65217125415802,0.4578787982463836,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.8234034180641174,0.4347724020481109,0.4162892997264862,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.67339026927948,0.2343824803829193,1.080150127410889,284.9896850585937,284.95001220703125,301.9487609863281,292.3606262207031,298.3068542480469,297.0877990722656,284.9888000488281,1.0,0.6594625115394592,0.3426867127418518,0.3426867127418518,1.0,1.0,-3.3915045261383057,0.849727988243103,2.541776657104492,0.0843859389424324,0.9084705710411072,0.9084705710411072,0.0,224.0054168701172,227.0,55046.6953125,0.0,3521.387451171875,1.0,279.4409484863281,283.12603759765625,295.329833984375,298.8365478515625,293.1499938964844,293.1499938964844,279.1499938964844,33882.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222840666770936,1.0,0.0,0.0,3.570973873138428,3.570996761322021,8.508766882187047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.9599609375,0.0,1431.5096435546875,1895.4371337890625,0.0,3610.22216796875,0.8860384225845337,1.0,0.0,3.0,1.0,0.0
18206700,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7606098055839539,0.3430617153644562,0.3137482106685638,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9028690457344056,0.581487238407135,0.637531042098999,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9416028261184692,0.6510422825813293,0.4573902487754822,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8214735388755798,0.4338132739067077,0.4156505465507507,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.671456515789032,0.2336646169424057,1.0777965784072876,284.87359619140625,284.95001220703125,301.9403076171875,292.3573303222656,298.3022155761719,297.0845947265625,284.87274169921875,1.0,0.6594613790512085,0.3427793979644775,0.3427793979644775,1.0,1.0,-3.385265588760376,0.8480907082557678,2.537174701690674,0.0842815786600112,0.824487030506134,0.824487030506134,0.0,225.5314483642578,227.0,55661.74609375,0.0,3515.511474609375,1.0,279.20086669921875,282.9919738769531,295.3826599121094,299.0331115722656,293.1499938964844,293.1499938964844,279.1499938964844,38824.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278564453125,1.0,0.0,0.0,3.511981964111328,3.51200532913208,8.229962986661121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8226.8740234375,0.0,1405.3033447265625,1895.4371337890625,0.0,3661.477783203125,0.8742368817329407,1.0,0.0,3.0,1.0,0.0
18206760,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7580600380897522,0.3419540822505951,0.3128350079059601,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8997992277145386,0.579860508441925,0.6358745694160461,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9383322596549988,0.6497846841812134,0.4565744400024414,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8190323710441589,0.4327468574047088,0.4147423207759857,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.669056236743927,0.2328555285930633,1.074676513671875,284.902099609375,284.95001220703125,301.9315185546875,292.353759765625,298.296875,297.0805969238281,284.9031982421875,1.0,0.6593256592750549,0.3429082930088043,0.3429082930088043,1.0,1.0,-3.3766109943389893,0.8458157181739807,2.5307953357696533,0.0840312168002128,0.8228020071983337,0.8228020071983337,0.0,227.3740997314453,230.0,55305.0625,0.0,3505.80908203125,1.0,279.1592712402344,283.0257263183594,295.36932373046875,298.96221923828125,293.1499938964844,293.1499938964844,279.45001220703125,39490.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929189145565033,1.0,0.0,0.0,3.4173474311828613,3.417370080947876,7.792406222506543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.46337890625,0.0,1313.860595703125,1895.4371337890625,0.0,3673.706298828125,0.8566982746124268,1.0,0.0,3.0,1.0,0.0
18206820,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7542973160743713,0.3405855298042297,0.3115611672401428,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.895088255405426,0.5775305032730103,0.6332852244377136,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9334866404533386,0.6484574675559998,0.4555670022964477,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8152812123298645,0.4313133358955383,0.413372129201889,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6653035283088684,0.231630191206932,1.0693846940994265,284.9869384765625,284.95001220703125,301.9129943847656,292.34588623046875,298.28936767578125,297.0767517089844,284.9857482910156,1.0,0.6591606736183167,0.3431660234928131,0.3431660234928131,1.0,1.0,-3.363140821456909,0.842458963394165,2.5206820964813232,0.0837309062480926,0.8962850570678711,0.8962850570678711,0.0,230.2467193603516,233.0,54461.22265625,0.0,3490.8076171875,1.0,279.4406433105469,283.1352844238281,295.31451416015625,298.7855529785156,293.1499938964844,293.1499938964844,279.75,33864.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919276773929596,1.0,0.0,0.0,3.524000406265259,3.5240228176116943,8.286386901090737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.36279296875,0.0,1382.029541015625,1895.4371337890625,0.0,3582.482421875,0.8753546476364136,1.0,0.0,3.0,1.0,0.0
18206880,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.7542973160743713,0.3405855298042297,0.3115611672401428,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.895088255405426,0.5775305032730103,0.6332852244377136,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9334866404533386,0.6484574675559998,0.4555670022964477,297.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8152812123298645,0.4313133358955383,0.413372129201889,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6653035283088684,0.231630191206932,1.0693846940994265,284.9869384765625,284.95001220703125,301.9129943847656,292.34588623046875,298.28936767578125,297.0767517089844,284.9857482910156,1.0,0.6591606736183167,0.3431660234928131,0.3431660234928131,1.0,1.0,-3.363140821456909,0.842458963394165,2.5206820964813232,0.0837309062480926,0.8962850570678711,0.8962850570678711,0.0,230.2467193603516,233.0,54461.22265625,0.0,3490.8076171875,1.0,279.4406433105469,283.1352844238281,295.31451416015625,298.7855529785156,293.1499938964844,293.1499938964844,279.75,33864.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919276773929596,1.0,0.0,0.0,3.524000406265259,3.5240228176116943,8.286386901090737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.36279296875,0.0,1382.029541015625,1895.4371337890625,0.0,3582.482421875,0.8753546476364136,1.0,0.0,3.0,1.0,0.0
18206940,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7511968016624451,0.3394133150577545,0.3106153011322021,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8910710215568542,0.575439453125,0.6311488151550293,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9294363260269164,0.6473816633224487,0.4549025595188141,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8120696544647217,0.4300849735736847,0.4123191237449646,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6621494293212891,0.2305668890476226,1.0651004314422607,285.0430603027344,284.95001220703125,301.8931884765625,292.3370056152344,298.2833557128906,297.0749816894531,285.0403747558594,1.0,0.6592195630073547,0.3434237539768219,0.3434237539768219,1.0,1.0,-3.3525502681732178,0.8399779796600342,2.512572288513184,0.0837372466921806,0.9966892600059508,0.9966892600059508,0.0,232.85997009277344,236.0,53848.703125,0.0,3481.09228515625,1.0,279.7412414550781,283.2133178710937,295.31121826171875,298.7286682128906,293.1499938964844,293.1499938964844,279.45001220703125,31290.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113993644714355,1.0,0.0,0.0,3.7111411094665527,3.711164951324463,9.189845968649024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.4853515625,0.0,1566.4342041015625,1895.4371337890625,0.0,3509.585693359375,0.9156526923179626,1.0,0.0,3.0,1.0,0.0
18207000,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.7511968016624451,0.3394133150577545,0.3106153011322021,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8910710215568542,0.575439453125,0.6311488151550293,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.9294363260269164,0.6473816633224487,0.4549025595188141,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8120696544647217,0.4300849735736847,0.4123191237449646,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6621494293212891,0.2305668890476226,1.0651004314422607,285.0430603027344,284.95001220703125,301.8931884765625,292.3370056152344,298.2833557128906,297.0749816894531,285.0403747558594,1.0,0.6592195630073547,0.3434237539768219,0.3434237539768219,1.0,1.0,-3.3525502681732178,0.8399779796600342,2.512572288513184,0.0837372466921806,0.9966892600059508,0.9966892600059508,0.0,232.85997009277344,236.0,53848.703125,0.0,3481.09228515625,1.0,279.7412414550781,283.2133178710937,295.31121826171875,298.7286682128906,293.1499938964844,293.1499938964844,279.45001220703125,31290.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113993644714355,1.0,0.0,0.0,3.7111411094665527,3.711164951324463,9.189845968649024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.4853515625,0.0,1566.4342041015625,1895.4371337890625,0.0,3509.585693359375,0.9156526923179626,1.0,0.0,3.0,1.0,0.0
