time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207060,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7465669512748718,0.3368706703186035,0.3088482916355133,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8853574395179749,0.57183438539505,0.6279257535934448,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9232423305511476,0.6443568468093872,0.4533097743988037,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8072683215141296,0.427668958902359,0.4105480015277862,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6577593684196472,0.2287894636392593,1.0589789152145386,284.8807067871094,284.95001220703125,301.8721008300781,292.3271179199219,298.2720031738281,297.06707763671875,284.8818359375,1.0,0.6590171456336975,0.3437234759330749,0.3437234759330749,1.0,1.0,-3.3356614112854004,0.8356645107269287,2.499996900558472,0.0834941193461418,0.8702803254127502,0.8702803254127502,0.0,236.5549468994141,239.0,54522.46875,0.0,3462.968994140625,1.0,279.4566955566406,283.0331726074219,295.3619689941406,298.9041442871094,293.1499938964844,293.1499938964844,279.75,38317.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92270028591156,1.0,0.0,0.0,3.6415956020355225,3.641619920730591,8.848644483805401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.345703125,0.0,1541.1368408203125,1895.4371337890625,0.0,3614.057373046875,0.9046982526779176,1.0,0.0,3.0,1.0,0.0
18207120,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7465669512748718,0.3368706703186035,0.3088482916355133,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8853574395179749,0.57183438539505,0.6279257535934448,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9232423305511476,0.6443568468093872,0.4533097743988037,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8072683215141296,0.427668958902359,0.4105480015277862,297.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.6577593684196472,0.2287894636392593,1.0589789152145386,284.8807067871094,284.95001220703125,301.8721008300781,292.3271179199219,298.2720031738281,297.06707763671875,284.8818359375,1.0,0.6590171456336975,0.3437234759330749,0.3437234759330749,1.0,1.0,-3.3356614112854004,0.8356645107269287,2.499996900558472,0.0834941193461418,0.8702803254127502,0.8702803254127502,0.0,236.5549468994141,239.0,54522.46875,0.0,3462.968994140625,1.0,279.4566955566406,283.0331726074219,295.3619689941406,298.9041442871094,293.1499938964844,293.1499938964844,279.75,38317.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92270028591156,1.0,0.0,0.0,3.6415956020355225,3.641619920730591,8.848644483805401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.345703125,0.0,1541.1368408203125,1895.4371337890625,0.0,3614.057373046875,0.9046982526779176,1.0,0.0,3.0,1.0,0.0
18207180,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7425580620765686,0.3351832926273346,0.3072137832641601,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8803322315216064,0.5691331028938293,0.6248404383659363,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9179399013519288,0.6425691843032837,0.4518943727016449,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8028680086135864,0.4258886575698852,0.4087959825992584,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6537611484527588,0.2272847145795822,1.052359104156494,284.9871826171875,284.95001220703125,301.8497314453125,292.3162536621094,298.2626647949219,297.06219482421875,284.9861145019531,1.0,0.6585972905158997,0.3440231680870056,0.3440231680870056,1.0,1.0,-3.318690299987793,0.8313310146331787,2.4873592853546143,0.0829729661345481,0.9524972438812256,0.9524972438812256,0.0,239.717041015625,242.0,53482.05078125,0.0,3441.775146484375,1.0,279.7422180175781,283.16748046875,295.29180908203125,298.70587158203125,293.1499938964844,293.1499938964844,279.45001220703125,33842.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139784574508668,1.0,0.0,0.0,3.732863187789917,3.732887744903565,9.297741030422912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6728515625,0.0,1610.814697265625,1895.4371337890625,0.0,3533.48779296875,0.92238187789917,1.0,0.0,3.0,1.0,0.0
18207240,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7425580620765686,0.3351832926273346,0.3072137832641601,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8803322315216064,0.5691331028938293,0.6248404383659363,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.9179399013519288,0.6425691843032837,0.4518943727016449,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.8028680086135864,0.4258886575698852,0.4087959825992584,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6537611484527588,0.2272847145795822,1.052359104156494,284.9871826171875,284.95001220703125,301.8497314453125,292.3162536621094,298.2626647949219,297.06219482421875,284.9861145019531,1.0,0.6585972905158997,0.3440231680870056,0.3440231680870056,1.0,1.0,-3.318690299987793,0.8313310146331787,2.4873592853546143,0.0829729661345481,0.9524972438812256,0.9524972438812256,0.0,239.717041015625,242.0,53482.05078125,0.0,3441.775146484375,1.0,279.7422180175781,283.16748046875,295.29180908203125,298.70587158203125,293.1499938964844,293.1499938964844,279.45001220703125,33842.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139784574508668,1.0,0.0,0.0,3.732863187789917,3.732887744903565,9.297741030422912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.6728515625,0.0,1610.814697265625,1895.4371337890625,0.0,3533.48779296875,0.92238187789917,1.0,0.0,3.0,1.0,0.0
18207300,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7407164573669434,0.334031879901886,0.3064705431461334,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.8779929280281067,0.5674432516098022,0.6233921051025391,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9155092239379884,0.6412122845649719,0.4512539803981781,297.03076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570556640625,0.8008125424385071,0.4247477948665619,0.4079888463020324,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6519167423248291,0.2264057099819183,1.049282431602478,284.8567810058594,284.95001220703125,301.8381042480469,292.3104553222656,298.2573547363281,297.0590515136719,284.8541564941406,1.0,0.6584219932556152,0.3441730141639709,0.3441730141639709,1.0,1.0,-3.310847520828247,0.8293529152870178,2.481494665145874,0.0828831940889358,0.8567098379135132,0.8567098379135132,0.0,241.2427673339844,242.0,54196.65234375,0.0,3432.38427734375,1.0,279.4959411621094,283.01617431640625,295.3417663574219,298.902099609375,293.1499938964844,293.1499938964844,279.45001220703125,38376.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200843572616576,1.0,0.0,0.0,3.685528993606568,3.685553789138794,9.063438142220548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.81787109375,0.0,1591.0147705078125,1895.4371337890625,0.0,3589.93701171875,0.912546932697296,1.0,0.0,3.0,1.0,0.0
18207360,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7383565902709961,0.332735151052475,0.3054051995277405,296.94390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8750892281532288,0.5655894875526428,0.6215128302574158,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9124045968055724,0.6396618485450745,0.4502529501914978,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.7982213497161865,0.4234630465507507,0.406890720129013,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.649653434753418,0.2254171073436737,1.0454055070877075,284.8810119628906,284.95001220703125,301.8261413574219,292.3044128417969,298.25128173828125,297.0549621582031,284.8828430175781,1.0,0.658107340335846,0.3443768918514251,0.3443768918514251,1.0,1.0,-3.300417184829712,0.8267253637313843,2.473691940307617,0.0826844051480293,0.8446404337882996,0.8446404337882996,0.0,243.1050262451172,245.0,53760.546875,0.0,3419.005859375,1.0,279.4573974609375,283.05029296875,295.3236083984375,298.82183837890625,293.1499938964844,293.1499938964844,279.75,40076.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9217057824134828,1.0,0.0,0.0,3.5732879638671875,3.5733118057250977,8.519798484485364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.2060546875,0.0,1479.3431396484375,1895.4371337890625,0.0,3604.89208984375,0.8914545178413391,1.0,0.0,3.0,1.0,0.0
18207420,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7349327802658081,0.3311773836612701,0.3039125502109527,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8707305192947388,0.5630130767822266,0.6185917258262634,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9080485105514526,0.6380266547203064,0.4489777088165283,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7943364977836609,0.4217570722103119,0.4052185714244842,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6461493968963623,0.223929613828659,1.0388039350509644,284.9881591796875,284.95001220703125,301.8013000488281,292.2916259765625,298.2429504394531,297.0516357421875,284.9873352050781,1.0,0.6576088666915894,0.344784677028656,0.344784677028656,1.0,1.0,-3.284076690673828,0.8228859305381775,2.461190700531006,0.0825176611542701,0.9279334545135498,0.9279334545135498,0.0,245.9100799560547,248.0,52737.15234375,0.0,3397.541748046875,1.0,279.74169921875,283.1843566894531,295.25732421875,298.62359619140625,293.1499938964844,293.1499938964844,279.45001220703125,34162.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109218120574952,1.0,0.0,0.0,3.661785125732422,3.661808967590332,8.947032483774819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.97265625,0.0,1532.523681640625,1895.4371337890625,0.0,3505.156494140625,0.9066938757896424,1.0,0.0,3.0,1.0,0.0
18207480,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7349327802658081,0.3311773836612701,0.3039125502109527,296.9443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8707305192947388,0.5630130767822266,0.6185917258262634,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9080485105514526,0.6380266547203064,0.4489777088165283,297.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7943364977836609,0.4217570722103119,0.4052185714244842,297.05303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.6461493968963623,0.223929613828659,1.0388039350509644,284.9881591796875,284.95001220703125,301.8013000488281,292.2916259765625,298.2429504394531,297.0516357421875,284.9873352050781,1.0,0.6576088666915894,0.344784677028656,0.344784677028656,1.0,1.0,-3.284076690673828,0.8228859305381775,2.461190700531006,0.0825176611542701,0.9279334545135498,0.9279334545135498,0.0,245.9100799560547,248.0,52737.15234375,0.0,3397.541748046875,1.0,279.74169921875,283.1843566894531,295.25732421875,298.62359619140625,293.1499938964844,293.1499938964844,279.45001220703125,34162.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109218120574952,1.0,0.0,0.0,3.661785125732422,3.661808967590332,8.947032483774819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.97265625,0.0,1532.523681640625,1895.4371337890625,0.0,3505.156494140625,0.9066938757896424,1.0,0.0,3.0,1.0,0.0
18207540,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7330931425094604,0.3299438655376434,0.3031181097030639,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.8683910965919495,0.5611963868141174,0.6170348525047302,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9057456254959106,0.6365557312965393,0.4482821524143219,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7922489047050476,0.4205205738544464,0.4043417572975158,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.6443101167678833,0.2229731529951095,1.0354372262954712,284.8628234863281,284.95001220703125,301.7874755859375,292.2843322753906,298.2375793457031,297.0488586425781,284.8629150390625,1.0,0.657393217086792,0.3450037240982055,0.3450037240982055,1.0,1.0,-3.2755610942840576,0.820892870426178,2.4546680450439453,0.0825735330581665,0.8345213532447815,0.8345213532447815,0.0,247.4935607910156,248.0,53322.62890625,0.0,3387.082763671875,1.0,279.4921569824219,283.0423889160156,295.3103942871094,298.81329345703125,293.1499938964844,293.1499938964844,279.45001220703125,39488.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168673157691956,1.0,0.0,0.0,3.59033751487732,3.590361356735229,8.601294325671915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.27197265625,0.0,1493.474365234375,1895.4371337890625,0.0,3560.22021484375,0.8921849131584167,1.0,0.0,3.0,1.0,0.0
18207600,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7310564517974854,0.3287802934646606,0.3021475970745086,296.9354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.865895688533783,0.5595174431800842,0.6153119206428528,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.903246521949768,0.6351589560508728,0.4473630785942077,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7899877429008484,0.4193513393402099,0.4033278822898865,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6423720717430115,0.2220659554004669,1.0318315029144287,284.89227294921875,284.95001220703125,301.7752380371094,292.2778625488281,298.232177734375,297.0457458496094,284.8939208984375,1.0,0.6570928692817688,0.3451924622058868,0.3451924622058868,1.0,1.0,-3.265933990478516,0.8184643387794495,2.447469711303711,0.0823752880096435,0.8317029476165771,0.8317029476165771,0.0,249.1622314453125,251.0,52952.39453125,0.0,3374.63232421875,1.0,279.45782470703125,283.078369140625,295.2930603027344,298.74029541015625,293.1499938964844,293.1499938964844,279.75,40111.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178784489631652,1.0,0.0,0.0,3.493314981460572,3.4933383464813232,8.142707201841404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.416015625,0.0,1395.1795654296875,1895.4371337890625,0.0,3569.566650390625,0.873980700969696,1.0,0.0,3.0,1.0,0.0
18207660,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7277528047561646,0.3271670043468475,0.3006356656551361,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8617396354675293,0.5568731427192688,0.612358033657074,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.899335503578186,0.6334196925163269,0.4460479021072387,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7862247824668884,0.4175757467746734,0.4016183614730835,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6390387415885925,0.2205314338207245,1.025102615356445,284.9893493652344,284.95001220703125,301.7479858398437,292.2631225585937,298.2239685058594,297.0431213378906,284.9883728027344,1.0,0.6565762758255005,0.3456703424453735,0.3456703424453735,1.0,1.0,-3.249291181564331,0.8147037625312805,2.434587478637696,0.0823569446802139,0.9117664098739624,0.9117664098739624,0.0,251.96240234375,254.0,51995.09765625,0.0,3352.76318359375,1.0,279.7411193847656,283.2011108398437,295.2279357910156,298.5478515625,293.1499938964844,293.1499938964844,279.45001220703125,34027.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069659113883972,1.0,0.0,0.0,3.5924296379089355,3.5924527645111084,8.611322641627339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.03759765625,0.0,1455.5294189453125,1895.4371337890625,0.0,3468.4248046875,0.890955924987793,1.0,0.0,3.0,1.0,0.0
18207720,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7277528047561646,0.3271670043468475,0.3006356656551361,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8617396354675293,0.5568731427192688,0.612358033657074,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.899335503578186,0.6334196925163269,0.4460479021072387,297.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.7862247824668884,0.4175757467746734,0.4016183614730835,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6390387415885925,0.2205314338207245,1.025102615356445,284.9893493652344,284.95001220703125,301.7479858398437,292.2631225585937,298.2239685058594,297.0431213378906,284.9883728027344,1.0,0.6565762758255005,0.3456703424453735,0.3456703424453735,1.0,1.0,-3.249291181564331,0.8147037625312805,2.434587478637696,0.0823569446802139,0.9117664098739624,0.9117664098739624,0.0,251.96240234375,254.0,51995.09765625,0.0,3352.76318359375,1.0,279.7411193847656,283.2011108398437,295.2279357910156,298.5478515625,293.1499938964844,293.1499938964844,279.45001220703125,34027.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069659113883972,1.0,0.0,0.0,3.5924296379089355,3.5924527645111084,8.611322641627339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.03759765625,0.0,1455.5294189453125,1895.4371337890625,0.0,3468.4248046875,0.890955924987793,1.0,0.0,3.0,1.0,0.0
18207780,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7239084243774414,0.3247140049934387,0.298806220293045,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8570623993873596,0.5533053278923035,0.608981728553772,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8947617411613464,0.6304486989974976,0.4443449676036834,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7819485068321228,0.4150904417037964,0.3996421992778778,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6353768706321716,0.2186075150966644,1.0178426504135132,284.8978881835937,284.95001220703125,301.7195129394531,292.2474670410156,298.2131652832031,297.0377197265625,284.8984680175781,1.0,0.6560161709785461,0.3461481928825378,0.3461481928825378,1.0,1.0,-3.2304155826568604,0.8102302551269531,2.4201853275299072,0.0823060646653175,0.8210615515708923,0.8210615515708923,0.0,255.24826049804688,257.0,52191.07421875,0.0,3328.734130859375,1.0,279.4590148925781,283.0993957519531,295.26202392578125,298.6618957519531,293.1499938964844,293.1499938964844,279.75,39775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139186143875122,1.0,0.0,0.0,3.42572021484375,3.4257428646087646,7.830636832295568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2548828125,0.0,1324.1824951171875,1895.4371337890625,0.0,3532.933837890625,0.8588460087776184,1.0,0.0,3.0,1.0,0.0
18207840,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7239084243774414,0.3247140049934387,0.298806220293045,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8570623993873596,0.5533053278923035,0.608981728553772,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8947617411613464,0.6304486989974976,0.4443449676036834,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.7819485068321228,0.4150904417037964,0.3996421992778778,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6353768706321716,0.2186075150966644,1.0178426504135132,284.8978881835937,284.95001220703125,301.7195129394531,292.2474670410156,298.2131652832031,297.0377197265625,284.8984680175781,1.0,0.6560161709785461,0.3461481928825378,0.3461481928825378,1.0,1.0,-3.2304155826568604,0.8102302551269531,2.4201853275299072,0.0823060646653175,0.8210615515708923,0.8210615515708923,0.0,255.24826049804688,257.0,52191.07421875,0.0,3328.734130859375,1.0,279.4590148925781,283.0993957519531,295.26202392578125,298.6618957519531,293.1499938964844,293.1499938964844,279.75,39775.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139186143875122,1.0,0.0,0.0,3.42572021484375,3.4257428646087646,7.830636832295568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.2548828125,0.0,1324.1824951171875,1895.4371337890625,0.0,3532.933837890625,0.8588460087776184,1.0,0.0,3.0,1.0,0.0
18207900,297.0082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7220338582992554,0.3238095939159393,0.2978866994380951,296.9274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8548173904418945,0.5518692135810852,0.607281506061554,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8925698399543762,0.6294390559196472,0.4434989690780639,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7798763513565063,0.4140978157520294,0.3986276090145111,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.6335778832435608,0.2177618443965912,1.0140141248703003,285.00311279296875,284.95001220703125,301.704833984375,292.2392883300781,298.2084045410156,297.0360717773437,285.00396728515625,1.0,0.6556821465492249,0.3463871479034424,0.3463871479034424,1.0,1.0,-3.220686435699463,0.8079012036323547,2.412785291671753,0.0821394622325897,0.8913851976394653,0.8913851976394653,0.0,256.8060913085937,257.0,51315.42578125,0.0,3315.683837890625,1.0,279.6960754394531,283.2276611328125,295.19635009765625,298.4407653808594,293.1499938964844,293.1499938964844,279.75,34638.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065616130828856,1.0,0.0,0.0,3.4673545360565186,3.467376470565796,8.022131510188046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.5673828125,0.0,1329.6265869140625,1895.4371337890625,0.0,3464.6669921875,0.8654356598854065,1.0,0.0,3.0,1.0,0.0
18207960,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7205783724784851,0.3230052888393402,0.2972268462181091,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.853026807308197,0.5505434274673462,0.6059250235557556,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8908944129943848,0.6285537481307983,0.4429405927658081,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.7782350182533264,0.413200169801712,0.3978418707847595,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.6321092247962952,0.2169890701770782,1.0107946395874023,284.9871520996094,284.95001220703125,301.6898498535156,292.2308959960937,298.2044982910156,297.0352783203125,284.9856872558594,1.0,0.6554456949234009,0.3466520309448242,0.3466520309448242,1.0,1.0,-3.212985754013061,0.8062700033187866,2.4067156314849854,0.0822544693946838,0.8962025046348572,0.8962025046348572,0.0,258.0833435058594,260.0,51252.41015625,0.0,3305.630615234375,1.0,279.7413024902344,283.2143859863281,295.1949462890625,298.4695129394531,293.1499938964844,293.1499938964844,280.04998779296875,33878.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030442833900452,1.0,0.0,0.0,3.528185606002808,3.5282082557678223,8.306081440423441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.39501953125,0.0,1386.4781494140625,1895.4371337890625,0.0,3431.945068359375,0.8762310147285461,1.0,0.0,3.0,1.0,0.0
18208020,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7177444100379944,0.3215112090110779,0.2959961891174316,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8495767116546631,0.5480380654335022,0.6033452749252319,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8876567482948303,0.6269348859786987,0.4419034421443939,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7750803828239441,0.4115310609340668,0.396377682685852,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6293067336082458,0.2155483067035675,1.0048280954360962,285.047607421875,284.95001220703125,301.6590270996094,292.21337890625,298.1973876953125,297.0348815917969,285.04473876953125,1.0,0.6551120281219482,0.3471817970275879,0.3471817970275879,1.0,1.0,-3.1986258029937744,0.8033301830291748,2.3952956199646,0.0825982466340065,1.0,1.0,0.0,260.666748046875,248.0,50553.28125,0.0,3288.06787109375,1.0,280.04132080078125,283.29669189453125,295.1831970214844,298.39862060546875,293.1499938964844,293.1499938964844,279.75,31228.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941865563392639,1.0,0.0,0.0,3.716309547424317,3.7163333892822266,9.21546075005608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.49072265625,0.0,1571.8505859375,1895.4371337890625,0.0,3349.336669921875,0.9167354702949524,1.0,0.0,3.0,1.0,0.0
18208080,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7177444100379944,0.3215112090110779,0.2959961891174316,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8495767116546631,0.5480380654335022,0.6033452749252319,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8876567482948303,0.6269348859786987,0.4419034421443939,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.7750803828239441,0.4115310609340668,0.396377682685852,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.6293067336082458,0.2155483067035675,1.0048280954360962,285.047607421875,284.95001220703125,301.6590270996094,292.21337890625,298.1973876953125,297.0348815917969,285.04473876953125,1.0,0.6551120281219482,0.3471817970275879,0.3471817970275879,1.0,1.0,-3.1986258029937744,0.8033301830291748,2.3952956199646,0.0825982466340065,1.0,1.0,0.0,260.666748046875,248.0,50553.28125,0.0,3288.06787109375,1.0,280.04132080078125,283.29669189453125,295.1831970214844,298.39862060546875,293.1499938964844,293.1499938964844,279.75,31228.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941865563392639,1.0,0.0,0.0,3.716309547424317,3.7163333892822266,9.21546075005608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.49072265625,0.0,1571.8505859375,1895.4371337890625,0.0,3349.336669921875,0.9167354702949524,1.0,0.0,3.0,1.0,0.0
18208140,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7172988057136536,0.3186925649642944,0.2937207520008087,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8493630290031433,0.5440520644187927,0.5994000434875488,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8879281878471375,0.6233826279640198,0.4397497773170471,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7749838829040527,0.4087031781673431,0.3939490616321563,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6286903619766235,0.2134396731853485,0.9959123730659484,284.8768005371094,284.95001220703125,301.62701416015625,292.1949462890625,298.18511962890625,297.0290222167969,284.87750244140625,1.0,0.6503068804740906,0.3477115631103515,0.3477115631103515,1.0,1.0,-3.1755518913269043,0.7976364493370056,2.377915382385254,0.0823342576622963,0.8684228658676147,0.8684228658676147,0.0,257.4880065917969,236.0,51136.1875,0.0,3220.328857421875,1.0,279.7577209472656,283.1107177734375,295.22998046875,298.5635986328125,293.1499938964844,293.1499938964844,280.04998779296875,38419.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905844748020172,1.0,0.0,0.0,3.643521308898926,3.643545627593994,8.85800488958921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.62255859375,0.0,1544.04150390625,1895.4371337890625,0.0,3458.002197265625,0.9053453207015992,1.0,0.0,3.0,1.0,0.0
18208200,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7172988057136536,0.3186925649642944,0.2937207520008087,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8493630290031433,0.5440520644187927,0.5994000434875488,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8879281878471375,0.6233826279640198,0.4397497773170471,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7749838829040527,0.4087031781673431,0.3939490616321563,297.0299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6286903619766235,0.2134396731853485,0.9959123730659484,284.8768005371094,284.95001220703125,301.62701416015625,292.1949462890625,298.18511962890625,297.0290222167969,284.87750244140625,1.0,0.6503068804740906,0.3477115631103515,0.3477115631103515,1.0,1.0,-3.1755518913269043,0.7976364493370056,2.377915382385254,0.0823342576622963,0.8684228658676147,0.8684228658676147,0.0,257.4880065917969,236.0,51136.1875,0.0,3220.328857421875,1.0,279.7577209472656,283.1107177734375,295.22998046875,298.5635986328125,293.1499938964844,293.1499938964844,280.04998779296875,38419.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905844748020172,1.0,0.0,0.0,3.643521308898926,3.643545627593994,8.85800488958921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.62255859375,0.0,1544.04150390625,1895.4371337890625,0.0,3458.002197265625,0.9053453207015992,1.0,0.0,3.0,1.0,0.0
18208260,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7194875478744507,0.3167636394500732,0.291469931602478,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8522793054580688,0.5409793853759766,0.5954355597496033,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8917528390884399,0.6210952997207642,0.4376782774925232,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7778317928314209,0.4065385162830353,0.3914166092872619,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6301186680793762,0.2116470485925674,0.9860032200813292,284.9841613769531,284.95001220703125,301.5938720703125,292.17559814453125,298.1748046875,297.0260925292969,284.9828796386719,1.0,0.6433179974555969,0.3482837378978729,0.3482837378978729,1.0,1.0,-3.1512434482574463,0.7916632890701294,2.359580039978028,0.0817554518580436,0.948610544204712,0.948610544204712,0.0,249.9737091064453,224.0,49981.921875,0.0,3127.49755859375,1.0,280.042236328125,283.24725341796875,295.1473693847656,298.348388671875,293.1499938964844,293.1499938964844,279.75,33966.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963027596473694,1.0,0.0,0.0,3.7283663749694815,3.728390693664551,9.275352681470396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.77783203125,0.0,1606.5738525390625,1895.4371337890625,0.0,3369.096923828125,0.9214223027229308,1.0,0.0,3.0,1.0,0.0
18208320,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.7194875478744507,0.3167636394500732,0.291469931602478,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8522793054580688,0.5409793853759766,0.5954355597496033,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.8917528390884399,0.6210952997207642,0.4376782774925232,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7778317928314209,0.4065385162830353,0.3914166092872619,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6301186680793762,0.2116470485925674,0.9860032200813292,284.9841613769531,284.95001220703125,301.5938720703125,292.17559814453125,298.1748046875,297.0260925292969,284.9828796386719,1.0,0.6433179974555969,0.3482837378978729,0.3482837378978729,1.0,1.0,-3.1512434482574463,0.7916632890701294,2.359580039978028,0.0817554518580436,0.948610544204712,0.948610544204712,0.0,249.9737091064453,224.0,49981.921875,0.0,3127.49755859375,1.0,280.042236328125,283.24725341796875,295.1473693847656,298.348388671875,293.1499938964844,293.1499938964844,279.75,33966.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963027596473694,1.0,0.0,0.0,3.7283663749694815,3.728390693664551,9.275352681470396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.77783203125,0.0,1606.5738525390625,1895.4371337890625,0.0,3369.096923828125,0.9214223027229308,1.0,0.0,3.0,1.0,0.0
18208380,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7227482199668884,0.3141781687736511,0.2890541553497314,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8566213250160217,0.5371518135070801,0.5912187099456787,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8971143960952759,0.6177732348442078,0.4353781044483185,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7820332050323486,0.4038084745407104,0.3887194097042084,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6325421929359436,0.2095807194709777,0.9757393002510072,284.8746032714844,284.95001220703125,301.5595703125,292.1553649902344,298.1629333496094,297.021728515625,284.8765869140625,1.0,0.6351636052131653,0.3488558828830719,0.3488558828830719,1.0,1.0,-3.125589370727539,0.7852333784103394,2.3403561115264893,0.0812010318040847,0.8348183035850525,0.8348183035850525,0.0,240.69778442382807,212.0,50112.203125,0.0,3023.715087890625,1.0,279.75732421875,283.1318359375,295.17315673828125,298.4476928710937,293.1499938964844,293.1499938964844,280.04998779296875,40704.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039251804351808,1.0,0.0,0.0,3.545771598815918,3.545795440673828,8.389088748117501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.12646484375,0.0,1454.4676513671875,1895.4371337890625,0.0,3440.14453125,0.8858892321586609,1.0,0.0,3.0,1.0,0.0
18208440,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7227482199668884,0.3141781687736511,0.2890541553497314,296.90899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8566213250160217,0.5371518135070801,0.5912187099456787,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8971143960952759,0.6177732348442078,0.4353781044483185,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7820332050323486,0.4038084745407104,0.3887194097042084,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.6325421929359436,0.2095807194709777,0.9757393002510072,284.8746032714844,284.95001220703125,301.5595703125,292.1553649902344,298.1629333496094,297.021728515625,284.8765869140625,1.0,0.6351636052131653,0.3488558828830719,0.3488558828830719,1.0,1.0,-3.125589370727539,0.7852333784103394,2.3403561115264893,0.0812010318040847,0.8348183035850525,0.8348183035850525,0.0,240.69778442382807,212.0,50112.203125,0.0,3023.715087890625,1.0,279.75732421875,283.1318359375,295.17315673828125,298.4476928710937,293.1499938964844,293.1499938964844,280.04998779296875,40704.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9039251804351808,1.0,0.0,0.0,3.545771598815918,3.545795440673828,8.389088748117501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.12646484375,0.0,1454.4676513671875,1895.4371337890625,0.0,3440.14453125,0.8858892321586609,1.0,0.0,3.0,1.0,0.0
18208500,296.994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7247859835624695,0.3132664561271667,0.2878460586071014,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8593376874923706,0.535646378993988,0.5890990495681763,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9003925919532776,0.6166673898696899,0.4342345297336578,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7846323251724243,0.4027459323406219,0.3873467147350311,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.634091854095459,0.2087021917104721,0.9704325795173644,284.99334716796875,284.95001220703125,301.5420227050781,292.1449279785156,298.15777587890625,297.0207824707031,284.9952697753906,1.0,0.6307709217071533,0.3491419553756714,0.3491419553756714,1.0,1.0,-3.112509489059448,0.7819335460662842,2.330576181411743,0.0807709842920303,0.9087693691253662,0.9087693691253662,0.0,235.5343017578125,212.0,49123.3515625,0.0,2969.09375,1.0,279.9988098144531,283.2753295898437,295.0987243652344,298.2119140625,293.1499938964844,293.1499938964844,280.04998779296875,35303.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958919644355774,1.0,0.0,0.0,3.575425863265991,3.575448989868164,8.529996762263181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.3271484375,0.0,1446.665771484375,1895.4371337890625,0.0,3365.26220703125,0.890070915222168,1.0,0.0,3.0,1.0,0.0
18208560,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7275551557540894,0.312512457370758,0.2869499921798706,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.8629058599472046,0.534312903881073,0.5873918533325195,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.904636561870575,0.6157606840133667,0.4334379732608795,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7880308032035828,0.4018309414386749,0.3862508833408355,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6362435817718506,0.2079360038042068,0.9658730030059814,284.9843139648437,284.95001220703125,301.524169921875,292.1342468261719,298.1540832519531,297.02099609375,284.9828491210937,1.0,0.6263725161552429,0.3495374023914337,0.3495374023914337,1.0,1.0,-3.1018879413604736,0.7796908617019653,2.322197198867798,0.0808838233351707,0.9164214134216307,0.9164214134216307,0.0,229.8569183349609,200.0,48994.23046875,0.0,2917.18359375,1.0,280.042236328125,283.26861572265625,295.093017578125,298.2311706542969,293.1499938964844,293.1499938964844,279.75,34262.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917185664176941,1.0,0.0,0.0,3.630526065826416,3.630549669265747,8.794930295152881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.66796875,0.0,1498.6800537109375,1895.4371337890625,0.0,3326.275634765625,0.899487316608429,1.0,0.0,3.0,1.0,0.0
18208620,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7305780053138733,0.3112017810344696,0.2857938408851623,296.907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.8668994903564453,0.5323037505149841,0.5852752923965454,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9095345735549928,0.6140425205230713,0.4323503673076629,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.7918216586112976,0.400417298078537,0.3849013745784759,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6386727690696716,0.2068821638822555,0.960592806339264,284.8574523925781,284.95001220703125,301.5038452148437,292.1220397949219,298.14874267578125,297.0198974609375,284.8583068847656,1.0,0.6213299632072449,0.3499802947044372,0.3499802947044372,1.0,1.0,-3.0890140533447266,0.7768777012825012,2.31213641166687,0.0810342878103256,0.8192280530929565,0.8192280530929565,0.0,223.5957794189453,200.0,49441.078125,0.0,2857.96533203125,1.0,279.7897033691406,283.12994384765625,295.1457214355469,298.4081726074219,293.1499938964844,293.1499938964844,279.75,40352.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977015018463135,1.0,0.0,0.0,3.5361151695251465,3.536138772964477,8.343458262061176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7478.599609375,0.0,1441.6722412109375,1895.4371337890625,0.0,3382.1494140625,0.8807928562164307,1.0,0.0,3.0,1.0,0.0
18208680,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.7326570153236389,0.3101007044315338,0.2846262454986572,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8697686791419983,0.5306423306465149,0.5832631587982178,296.9631652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9131520986557008,0.6125997304916382,0.4311980903148651,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.794528603553772,0.3992303609848022,0.3836055994033813,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.640378475189209,0.2059950083494186,0.955836057662964,284.8895568847656,284.95001220703125,301.4876403808594,292.1122436523437,298.1439208984375,297.0184936523437,284.8905944824219,1.0,0.6172040700912476,0.3503282964229584,0.3503282964229584,1.0,1.0,-3.07684588432312,0.7740126848220825,2.302833080291748,0.0809068605303764,0.8181561827659607,0.8181561827659607,0.0,218.8653564453125,188.0,49068.30859375,0.0,2808.649658203125,1.0,279.7588195800781,283.1689147949219,295.1241149902344,298.33221435546875,293.1499938964844,293.1499938964844,280.04998779296875,40489.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983026146888733,1.0,0.0,0.0,3.4374403953552246,3.43746304512024,7.884308956818131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.03125,0.0,1340.9302978515625,1895.4371337890625,0.0,3387.75732421875,0.8620637059211731,1.0,0.0,3.0,1.0,0.0
18208740,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7390676140785217,0.3084636330604553,0.2825678586959839,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8782916069030762,0.5278117060661316,0.579473078250885,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9240698218345642,0.6105601787567139,0.4292691648006439,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.802470862865448,0.3972638845443725,0.381160020828247,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6456242799758911,0.2044005990028381,0.946172833442688,284.98553466796875,284.95001220703125,301.45001220703125,292.08935546875,298.1356506347656,297.01873779296875,284.9844665527344,1.0,0.6077938079833984,0.351119190454483,0.351119190454483,1.0,1.0,-3.0535261631011963,0.7688528299331665,2.28467345237732,0.0808722972869873,0.8949704766273499,0.8949704766273499,0.0,207.18760681152344,176.0,48028.13671875,0.0,2701.529052734375,1.0,280.0406188964844,283.29156494140625,295.0478820800781,298.1253356933594,293.1499938964844,293.1499938964844,280.3500061035156,34164.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860534429550171,1.0,0.0,0.0,3.531522035598755,3.531544685363769,8.321797508870077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.02392578125,0.0,1392.020751953125,1895.4371337890625,0.0,3273.281494140625,0.8773820400238037,1.0,0.0,3.0,1.0,0.0
18208800,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7390676140785217,0.3084636330604553,0.2825678586959839,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8782916069030762,0.5278117060661316,0.579473078250885,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.9240698218345642,0.6105601787567139,0.4292691648006439,296.9847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.802470862865448,0.3972638845443725,0.381160020828247,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.6456242799758911,0.2044005990028381,0.946172833442688,284.98553466796875,284.95001220703125,301.45001220703125,292.08935546875,298.1356506347656,297.01873779296875,284.9844665527344,1.0,0.6077938079833984,0.351119190454483,0.351119190454483,1.0,1.0,-3.0535261631011963,0.7688528299331665,2.28467345237732,0.0808722972869873,0.8949704766273499,0.8949704766273499,0.0,207.18760681152344,176.0,48028.13671875,0.0,2701.529052734375,1.0,280.0406188964844,283.29156494140625,295.0478820800781,298.1253356933594,293.1499938964844,293.1499938964844,280.3500061035156,34164.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860534429550171,1.0,0.0,0.0,3.531522035598755,3.531544685363769,8.321797508870077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.02392578125,0.0,1392.020751953125,1895.4371337890625,0.0,3273.281494140625,0.8773820400238037,1.0,0.0,3.0,1.0,0.0
18208860,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7470178008079529,0.3070763647556305,0.2808779776096344,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8886487483978271,0.5252737402915955,0.5761855244636536,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9372445940971376,0.6088347434997559,0.4277252554893493,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8118348717689514,0.3955542743206024,0.3790749013423919,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6522848606109619,0.2030216604471206,0.9377242922782898,285.0513916015625,284.95001220703125,301.41033935546875,292.0649108886719,298.1286926269531,297.0209655761719,285.0483703613281,1.0,0.5984507203102112,0.3519264161586761,0.3519264161586761,1.0,1.0,-3.0335371494293213,0.7647592425346375,2.268778085708618,0.0812086313962936,1.0,1.0,0.0,195.1262664794922,164.0,47229.30859375,0.0,2600.286376953125,1.0,280.3413391113281,283.3787841796875,295.02838134765625,298.0406799316406,293.1499938964844,293.1499938964844,280.04998779296875,31250.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757449984550476,1.0,0.0,0.0,3.7210540771484375,3.721077919006348,9.239005862582416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6376953125,0.0,1577.4354248046875,1895.4371337890625,0.0,3176.692626953125,0.9177809953689576,1.0,0.0,3.0,1.0,0.0
