time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208920,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.7470178008079529,0.3070763647556305,0.2808779776096344,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.8886487483978271,0.5252737402915955,0.5761855244636536,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9372445940971376,0.6088347434997559,0.4277252554893493,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8118348717689514,0.3955542743206024,0.3790749013423919,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.6522848606109619,0.2030216604471206,0.9377242922782898,285.0513916015625,284.95001220703125,301.41033935546875,292.0649108886719,298.1286926269531,297.0209655761719,285.0483703613281,1.0,0.5984507203102112,0.3519264161586761,0.3519264161586761,1.0,1.0,-3.0335371494293213,0.7647592425346375,2.268778085708618,0.0812086313962936,1.0,1.0,0.0,195.1262664794922,164.0,47229.30859375,0.0,2600.286376953125,1.0,280.3413391113281,283.3787841796875,295.02838134765625,298.0406799316406,293.1499938964844,293.1499938964844,280.04998779296875,31250.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757449984550476,1.0,0.0,0.0,3.7210540771484375,3.721077919006348,9.239005862582416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7579.6376953125,0.0,1577.4354248046875,1895.4371337890625,0.0,3176.692626953125,0.9177809953689576,1.0,0.0,3.0,1.0,0.0
18208980,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7543018460273743,0.3043913245201111,0.2784321904182434,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.898310124874115,0.5212873220443726,0.5718850493431091,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9491156935691832,0.6051865816116333,0.4252841770648956,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8200724720954895,0.3927147984504699,0.3763262033462524,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6585550308227539,0.2010160088539123,0.9277746081352234,284.873046875,284.95001220703125,301.36785888671875,292.0382080078125,298.1167907714844,297.0183410644531,284.873779296875,1.0,0.5887693166732788,0.3527336120605469,0.3527336120605469,1.0,1.0,-3.007913589477539,0.7588322758674622,2.2490811347961426,0.0811158716678619,0.8664624691009521,0.8664624691009521,0.0,183.9839630126953,152.0,47758.60546875,0.0,2494.479248046875,1.0,280.0577087402344,283.1874389648437,295.0741271972656,298.1995849609375,293.1499938964844,293.1499938964844,280.3500061035156,38611.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877349495887756,1.0,0.0,0.0,3.6453969478607178,3.645421266555786,8.867126553013804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.66455078125,0.0,1547.5653076171875,1895.4371337890625,0.0,3289.018798828125,0.9058480262756348,1.0,0.0,3.0,1.0,0.0
18209040,296.9934997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7543018460273743,0.3043913245201111,0.2784321904182434,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.898310124874115,0.5212873220443726,0.5718850493431091,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9491156935691832,0.6051865816116333,0.4252841770648956,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8200724720954895,0.3927147984504699,0.3763262033462524,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6585550308227539,0.2010160088539123,0.9277746081352234,284.873046875,284.95001220703125,301.36785888671875,292.0382080078125,298.1167907714844,297.0183410644531,284.873779296875,1.0,0.5887693166732788,0.3527336120605469,0.3527336120605469,1.0,1.0,-3.007913589477539,0.7588322758674622,2.2490811347961426,0.0811158716678619,0.8664624691009521,0.8664624691009521,0.0,183.9839630126953,152.0,47758.60546875,0.0,2494.479248046875,1.0,280.0577087402344,283.1874389648437,295.0741271972656,298.1995849609375,293.1499938964844,293.1499938964844,280.3500061035156,38611.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877349495887756,1.0,0.0,0.0,3.6453969478607178,3.645421266555786,8.867126553013804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.66455078125,0.0,1547.5653076171875,1895.4371337890625,0.0,3289.018798828125,0.9058480262756348,1.0,0.0,3.0,1.0,0.0
18209100,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7581331729888916,0.3033305704593658,0.2770776152610779,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9033659100532532,0.5195903182029724,0.5695430636405945,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.9551029205322266,0.6038017868995667,0.4239294528961181,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8242696523666382,0.3914940357208252,0.3747963905334472,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.6618133187294006,0.2000763118267059,0.9221979975700378,284.992431640625,284.95001220703125,301.3456115722656,292.02410888671875,298.110595703125,297.0172424316406,284.9953308105469,1.0,0.5837265253067017,0.3531372249126434,0.3531372249126434,1.0,1.0,-2.993660688400269,0.7554007768630981,2.23826003074646,0.0807859003543853,0.9395961165428162,0.9395961165428162,0.0,178.4168243408203,152.0,46716.3125,0.0,2439.5751953125,1.0,280.3013610839844,283.3345031738281,294.99224853515625,297.96075439453125,293.1499938964844,293.1499938964844,280.3500061035156,34762.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810021281242371,1.0,0.0,0.0,3.67114520072937,3.6711692810058594,8.992830657916784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7036.8310546875,0.0,1547.5091552734375,1895.4371337890625,0.0,3225.97119140625,0.9108235239982604,1.0,0.0,3.0,1.0,0.0
18209160,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7631236910820007,0.302496075630188,0.2760696113109588,296.90289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.9099507927894592,0.5181374549865723,0.567656934261322,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9622865319252014,0.602725625038147,0.4229720830917358,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8294773101806641,0.3904710114002228,0.3735652565956116,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.666013240814209,0.199261799454689,0.9173391461372375,284.9865417480469,284.95001220703125,301.3227233886719,292.0094909667969,298.1054992675781,297.017333984375,284.9847106933594,1.0,0.5787374377250671,0.3535821735858917,0.3535821735858917,1.0,1.0,-2.9820024967193604,0.7528933882713318,2.229109287261963,0.0808195546269416,0.9499561190605164,0.9499561190605164,0.0,172.43609619140625,140.0,46582.7421875,0.0,2387.763671875,1.0,280.343017578125,283.3289794921875,294.9780578613281,297.97186279296875,293.1499938964844,293.1499938964844,280.04998779296875,33859.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775688409805298,1.0,0.0,0.0,3.7305619716644287,3.730586290359497,9.286280260312196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.21044921875,0.0,1608.292236328125,1895.4371337890625,0.0,3193.79296875,0.9216887950897216,1.0,0.0,3.0,1.0,0.0
18209220,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7730332016944885,0.2999297082424164,0.2736047208309173,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9238691926002502,0.5142363905906677,0.5632737874984741,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9755004048347472,0.5992170572280884,0.4204966723918915,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8398637771606445,0.3876498937606811,0.3707099854946136,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6744639873504639,0.1972156167030334,0.9068012833595276,284.868896484375,284.95001220703125,301.2751770019531,291.9788513183594,298.09185791015625,297.0139465332031,284.8713073730469,1.0,0.568526566028595,0.3544720709323883,0.3544720709323883,1.0,1.0,-2.955390453338623,0.7467982769012451,2.208592176437378,0.0807027593255043,0.8294829726219177,0.8294829726219177,0.0,161.03038024902344,128.0,46675.3828125,0.0,2282.2265625,1.0,280.0573425292969,283.20928955078125,294.9986572265625,298.06280517578125,293.1499938964844,293.1499938964844,280.3500061035156,41148.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857855200767517,1.0,0.0,0.0,3.534950256347656,3.5349740982055664,8.337962071891525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.61669921875,0.0,1446.2032470703125,1895.4371337890625,0.0,3270.77294921875,0.8838052749633789,1.0,0.0,3.0,1.0,0.0
18209280,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7730332016944885,0.2999297082424164,0.2736047208309173,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9238691926002502,0.5142363905906677,0.5632737874984741,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9755004048347472,0.5992170572280884,0.4204966723918915,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8398637771606445,0.3876498937606811,0.3707099854946136,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.6744639873504639,0.1972156167030334,0.9068012833595276,284.868896484375,284.95001220703125,301.2751770019531,291.9788513183594,298.09185791015625,297.0139465332031,284.8713073730469,1.0,0.568526566028595,0.3544720709323883,0.3544720709323883,1.0,1.0,-2.955390453338623,0.7467982769012451,2.208592176437378,0.0807027593255043,0.8294829726219177,0.8294829726219177,0.0,161.03038024902344,128.0,46675.3828125,0.0,2282.2265625,1.0,280.0573425292969,283.20928955078125,294.9986572265625,298.06280517578125,293.1499938964844,293.1499938964844,280.3500061035156,41148.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857855200767517,1.0,0.0,0.0,3.534950256347656,3.5349740982055664,8.337962071891525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.61669921875,0.0,1446.2032470703125,1895.4371337890625,0.0,3270.77294921875,0.8838052749633789,1.0,0.0,3.0,1.0,0.0
18209340,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.785646378993988,0.2982272505760193,0.2714359164237976,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9413479566574096,0.5112792253494263,0.5592819452285767,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.989818274974823,0.5969830751419067,0.4183736741542816,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8529466390609741,0.3855400383472442,0.3680807054042816,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6851405501365662,0.1955411285161972,0.8966482281684875,284.9842834472656,284.95001220703125,301.2254333496094,291.94647216796875,298.0806579589844,297.0143737792969,284.9832763671875,1.0,0.5581635236740112,0.3553619682788849,0.3553619682788849,1.0,1.0,-2.930686712265014,0.7412829399108887,2.189403772354126,0.0805456340312957,0.9133711457252502,0.9133711457252502,0.0,149.1377716064453,116.0,45547.70703125,0.0,2179.323974609375,1.0,280.34136962890625,283.35113525390625,294.9034118652344,297.83154296875,293.1499938964844,293.1499938964844,280.04998779296875,34350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729446530342102,1.0,0.0,0.0,3.617260217666626,3.617283582687378,8.730774538889818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.873046875,0.0,1484.8140869140625,1895.4371337890625,0.0,3150.431396484375,0.8967992663383484,1.0,0.0,3.0,1.0,0.0
18209400,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.785646378993988,0.2982272505760193,0.2714359164237976,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9413479566574096,0.5112792253494263,0.5592819452285767,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.989818274974823,0.5969830751419067,0.4183736741542816,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8529466390609741,0.3855400383472442,0.3680807054042816,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6851405501365662,0.1955411285161972,0.8966482281684875,284.9842834472656,284.95001220703125,301.2254333496094,291.94647216796875,298.0806579589844,297.0143737792969,284.9832763671875,1.0,0.5581635236740112,0.3553619682788849,0.3553619682788849,1.0,1.0,-2.930686712265014,0.7412829399108887,2.189403772354126,0.0805456340312957,0.9133711457252502,0.9133711457252502,0.0,149.1377716064453,116.0,45547.70703125,0.0,2179.323974609375,1.0,280.34136962890625,283.35113525390625,294.9034118652344,297.83154296875,293.1499938964844,293.1499938964844,280.04998779296875,34350.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729446530342102,1.0,0.0,0.0,3.617260217666626,3.617283582687378,8.730774538889818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.873046875,0.0,1484.8140869140625,1895.4371337890625,0.0,3150.431396484375,0.8967992663383484,1.0,0.0,3.0,1.0,0.0
18209460,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7986067533493042,0.2957828640937805,0.2690891623497009,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.95838862657547,0.5074971914291382,0.5550335049629211,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.5937675833702087,0.411976009607315,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8667724132537842,0.3828063607215881,0.3653171956539154,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6962036490440369,0.1935641318559646,0.8864820599555969,284.8839111328125,284.95001220703125,301.17364501953125,291.9125061035156,298.0665588378906,297.0118713378906,284.88482666015625,1.0,0.5475130081176758,0.3563503324985504,0.3563503324985504,1.0,1.0,-2.901533603668213,0.734531581401825,2.1670022010803223,0.0804049745202064,0.8096309900283813,0.8096309900283813,0.0,138.10031127929688,119.0,45532.49609375,0.0,2073.84521484375,1.0,280.0589294433594,283.2491760253906,294.92584228515625,297.91973876953125,293.1499938964844,293.1499938964844,280.3500061035156,41019.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799428343772888,1.0,0.0,0.0,3.409458875656128,3.4094815254211426,7.756471518405306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.10986328125,0.0,1316.743408203125,1895.4371337890625,0.0,3216.044921875,0.8563581109046936,1.0,0.0,3.0,1.0,0.0
18209520,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7986067533493042,0.2957828640937805,0.2690891623497009,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.95838862657547,0.5074971914291382,0.5550335049629211,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9990000128746032,0.5937675833702087,0.411976009607315,296.9693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8667724132537842,0.3828063607215881,0.3653171956539154,297.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6962036490440369,0.1935641318559646,0.8864820599555969,284.8839111328125,284.95001220703125,301.17364501953125,291.9125061035156,298.0665588378906,297.0118713378906,284.88482666015625,1.0,0.5475130081176758,0.3563503324985504,0.3563503324985504,1.0,1.0,-2.901533603668213,0.734531581401825,2.1670022010803223,0.0804049745202064,0.8096309900283813,0.8096309900283813,0.0,138.10031127929688,119.0,45532.49609375,0.0,2073.84521484375,1.0,280.0589294433594,283.2491760253906,294.92584228515625,297.91973876953125,293.1499938964844,293.1499938964844,280.3500061035156,41019.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799428343772888,1.0,0.0,0.0,3.409458875656128,3.4094815254211426,7.756471518405306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.10986328125,0.0,1316.743408203125,1895.4371337890625,0.0,3216.044921875,0.8563581109046936,1.0,0.0,3.0,1.0,0.0
18209580,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7767704129219055,0.2937626838684082,0.2677409946918487,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9296851754188538,0.5051061511039734,0.5522323250770569,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9833647012710572,0.5969447493553162,0.4167087972164154,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8442326784133911,0.3803956806659698,0.363549530506134,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6760324239730835,0.1916808038949966,0.8805896043777466,284.9358825683594,284.95001220703125,301.1200256347656,291.8771057128906,298.0462951660156,297.0101318359375,284.9393920898437,1.0,0.5359395742416382,0.3573386669158935,0.3573386669158935,1.0,1.0,-2.7665810585021973,0.6916906237602234,2.074890375137329,0.0979321524500846,0.8490404486656189,0.8490404486656189,0.0,148.1643524169922,122.0,43524.8359375,0.0,1991.157958984375,1.0,280.34051513671875,283.3409423828125,294.82672119140625,297.666748046875,293.1499938964844,293.1499938964844,280.6499938964844,35262.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660403490066528,1.0,0.0,0.0,3.478397846221924,3.47842025756836,8.073313324530318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.72509765625,0.0,1345.2459716796875,1895.4371337890625,0.0,3085.6650390625,0.8652408719062805,1.0,0.0,3.0,1.0,0.0
18209640,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.7767704129219055,0.2937626838684082,0.2677409946918487,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9296851754188538,0.5051061511039734,0.5522323250770569,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.9833647012710572,0.5969447493553162,0.4167087972164154,296.9681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.8442326784133911,0.3803956806659698,0.363549530506134,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.6760324239730835,0.1916808038949966,0.8805896043777466,284.9358825683594,284.95001220703125,301.1200256347656,291.8771057128906,298.0462951660156,297.0101318359375,284.9393920898437,1.0,0.5359395742416382,0.3573386669158935,0.3573386669158935,1.0,1.0,-2.7665810585021973,0.6916906237602234,2.074890375137329,0.0979321524500846,0.8490404486656189,0.8490404486656189,0.0,148.1643524169922,122.0,43524.8359375,0.0,1991.157958984375,1.0,280.34051513671875,283.3409423828125,294.82672119140625,297.666748046875,293.1499938964844,293.1499938964844,280.6499938964844,35262.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660403490066528,1.0,0.0,0.0,3.478397846221924,3.47842025756836,8.073313324530318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.72509765625,0.0,1345.2459716796875,1895.4371337890625,0.0,3085.6650390625,0.8652408719062805,1.0,0.0,3.0,1.0,0.0
18209700,296.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.8049338459968567,0.2931947112083435,0.2662919461727142,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9666497111320496,0.5036364793777466,0.5503436923027039,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.5967826247215271,0.3984085321426391,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8737680912017822,0.3796166777610779,0.3618452847003937,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.7009339332580566,0.1911511719226837,0.8738064765930176,285.0834655761719,284.95001220703125,301.0926208496094,291.85888671875,298.0482482910156,297.0133361816406,285.08319091796875,1.0,0.5376359820365906,0.3578328490257263,0.3578328490257263,1.0,1.0,-2.8562135696411133,0.7238262891769409,2.132387399673462,0.0794882327318191,0.9701375365257264,0.9701375365257264,0.0,130.98646545410156,122.0,43432.60546875,0.0,1965.1156005859373,1.0,280.5941772460937,283.5010986328125,294.7785949707031,297.5078430175781,293.1499938964844,293.1499938964844,280.6499938964844,31090.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562827706336975,1.0,0.0,0.0,3.5661752223968506,3.566197633743286,8.485915259370813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.40869140625,0.0,1406.0035400390625,1895.4371337890625,0.0,2994.14794921875,0.8842659592628479,1.0,0.0,3.0,1.0,0.0
18209760,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.805307924747467,0.292459487915039,0.2656759619712829,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.9669052362442015,0.5021122694015503,0.548759937286377,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.9990000128746032,0.5965915322303772,0.3969470858573913,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8741626739501953,0.3786876201629638,0.3610002398490906,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7009715437889099,0.1904523521661758,0.8707331418991089,285.05596923828125,284.95001220703125,301.0648193359375,291.8404235839844,298.0439453125,297.0153503417969,285.0525817871094,1.0,0.5359708666801453,0.3584202826023102,0.3584202826023102,1.0,1.0,-2.8473479747772217,0.7224850058555603,2.124863147735596,0.080054834485054,0.9923469424247742,0.9923469424247742,0.0,130.08233642578125,125.0,43438.5390625,0.0,1946.3905029296875,1.0,280.6416320800781,283.4719543457031,294.7940368652344,297.5722351074219,293.1499938964844,293.1499938964844,280.3500061035156,30867.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531572222709656,1.0,0.0,0.0,3.673806667327881,3.673830032348633,9.005874517242773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.18408203125,0.0,1521.16162109375,1895.4371337890625,0.0,2964.850341796875,0.906804084777832,1.0,0.0,3.0,1.0,0.0
18209820,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8039079904556274,0.2907796502113342,0.2645010948181152,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9652308225631714,0.4994611740112304,0.5462868213653564,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.5951172113418579,0.3972074091434479,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8728125095367432,0.3768653571605682,0.3595863580703735,297.0140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6994426846504211,0.1892007142305374,0.8659510016441345,284.8731689453125,284.95001220703125,301.0287170410156,291.8163452148437,298.0353698730469,297.0139465332031,284.8705444335937,1.0,0.5343683958053589,0.3591722249984741,0.3591722249984741,1.0,1.0,-2.836219310760498,0.7208426594734192,2.115376710891724,0.080863632261753,0.8743823170661926,0.8743823170661926,0.0,129.76803588867188,125.0,44234.67578125,0.0,1926.997314453125,1.0,280.37744140625,283.2683410644531,294.8630676269531,297.7855224609375,293.1499938964844,293.1499938964844,280.3500061035156,36695.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635588884353638,1.0,0.0,0.0,3.662032604217529,3.6620566844940186,8.948241543293989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.193359375,0.0,1551.8189697265625,1895.4371337890625,0.0,3062.386962890625,0.9065442085266112,1.0,0.0,3.0,1.0,0.0
18209880,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8020904660224915,0.2896767854690552,0.2635560035705566,296.89117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.963202178478241,0.4978254735469818,0.5445607304573059,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.5937768220901489,0.3984136283397674,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.871056318283081,0.3756850361824035,0.3585273325443268,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6977114081382751,0.188382863998413,0.8625349402427673,284.874755859375,284.95001220703125,301.0081787109375,291.8026123046875,298.0294494628906,297.0118103027344,284.8764038085937,1.0,0.5336304903030396,0.3595951795578003,0.3595951795578003,1.0,1.0,-2.82935094833374,0.7197144627571106,2.1096365451812744,0.0812381356954574,0.8567262291908264,0.8567262291908264,0.0,129.98216247558594,128.0,44017.03125,0.0,1917.0648193359373,1.0,280.3569030761719,283.2789611816406,294.843017578125,297.7357788085937,293.1499938964844,293.1499938964844,280.6499938964844,38765.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661612272262573,1.0,0.0,0.0,3.5972907543182373,3.5973148345947266,8.634643222649174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.25,0.0,1495.70654296875,1895.4371337890625,0.0,3086.799072265625,0.8950206637382507,1.0,0.0,3.0,1.0,0.0
18209940,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7973516583442688,0.2875872254371643,0.261488139629364,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9576082825660706,0.4944088459014892,0.5405861139297485,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.5903795957565308,0.4021782875061035,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8662896156311035,0.3732069432735443,0.3560341298580169,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6928638815879822,0.1864765435457229,0.8537827730178833,284.9963073730469,284.95001220703125,300.9503479003906,291.76385498046875,298.0160827636719,297.0099792480469,284.9949951171875,1.0,0.5322326421737671,0.360770046710968,0.360770046710968,1.0,1.0,-2.8137147426605225,0.7176837921142578,2.0960309505462646,0.0825239196419715,0.9502590894699096,0.9502590894699096,0.0,130.87342834472656,131.0,43042.1875,0.0,1896.5445556640625,1.0,280.6419372558594,283.4231262207031,294.735595703125,297.5099182128906,293.1499938964844,293.1499938964844,280.3500061035156,33425.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563849925994873,1.0,0.0,0.0,3.700211524963379,3.700235605239868,9.135795835391036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2568359375,0.0,1570.220947265625,1895.4371337890625,0.0,2995.10595703125,0.9147416353225708,1.0,0.0,3.0,1.0,0.0
18210000,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7973516583442688,0.2875872254371643,0.261488139629364,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9576082825660706,0.4944088459014892,0.5405861139297485,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9990000128746032,0.5903795957565308,0.4021782875061035,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8662896156311035,0.3732069432735443,0.3560341298580169,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6928638815879822,0.1864765435457229,0.8537827730178833,284.9963073730469,284.95001220703125,300.9503479003906,291.76385498046875,298.0160827636719,297.0099792480469,284.9949951171875,1.0,0.5322326421737671,0.360770046710968,0.360770046710968,1.0,1.0,-2.8137147426605225,0.7176837921142578,2.0960309505462646,0.0825239196419715,0.9502590894699096,0.9502590894699096,0.0,130.87342834472656,131.0,43042.1875,0.0,1896.5445556640625,1.0,280.6419372558594,283.4231262207031,294.735595703125,297.5099182128906,293.1499938964844,293.1499938964844,280.3500061035156,33425.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563849925994873,1.0,0.0,0.0,3.700211524963379,3.700235605239868,9.135795835391036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.2568359375,0.0,1570.220947265625,1895.4371337890625,0.0,2995.10595703125,0.9147416353225708,1.0,0.0,3.0,1.0,0.0
18210060,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7912688851356506,0.2847967147827148,0.2593009173870086,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.950187921524048,0.4902413785457611,0.5364869236946106,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.5847894549369812,0.4077630937099457,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8602097630500793,0.3701240420341491,0.3534347414970398,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6868165135383606,0.1842164993286132,0.8447033166885376,284.8718566894531,284.95001220703125,300.8914794921875,291.7242736816406,297.9999389648437,297.00567626953125,284.8746032714844,1.0,0.5315123200416565,0.3617380559444427,0.3617380559444427,1.0,1.0,-2.79948091506958,0.7155557870864868,2.083925247192383,0.0835006907582283,0.8304888606071472,0.8304888606071472,0.0,132.58340454101562,134.0,43358.2578125,0.0,1882.3148193359373,1.0,280.357421875,283.2934875488281,294.7533874511719,297.6098937988281,293.1499938964844,293.1499938964844,280.6499938964844,40795.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665474653244019,1.0,0.0,0.0,3.5249335765838623,3.5249574184417725,8.290776349895168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.64697265625,0.0,1433.0804443359375,1895.4371337890625,0.0,3090.42236328125,0.8812594413757324,1.0,0.0,3.0,1.0,0.0
18210120,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7912688851356506,0.2847967147827148,0.2593009173870086,296.8812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.950187921524048,0.4902413785457611,0.5364869236946106,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.5847894549369812,0.4077630937099457,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.8602097630500793,0.3701240420341491,0.3534347414970398,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6868165135383606,0.1842164993286132,0.8447033166885376,284.8718566894531,284.95001220703125,300.8914794921875,291.7242736816406,297.9999389648437,297.00567626953125,284.8746032714844,1.0,0.5315123200416565,0.3617380559444427,0.3617380559444427,1.0,1.0,-2.79948091506958,0.7155557870864868,2.083925247192383,0.0835006907582283,0.8304888606071472,0.8304888606071472,0.0,132.58340454101562,134.0,43358.2578125,0.0,1882.3148193359373,1.0,280.357421875,283.2934875488281,294.7533874511719,297.6098937988281,293.1499938964844,293.1499938964844,280.6499938964844,40795.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665474653244019,1.0,0.0,0.0,3.5249335765838623,3.5249574184417725,8.290776349895168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6422.64697265625,0.0,1433.0804443359375,1895.4371337890625,0.0,3090.42236328125,0.8812594413757324,1.0,0.0,3.0,1.0,0.0
18210180,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7831854820251465,0.2827549874782562,0.2573988139629364,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9397064447402954,0.4869439601898193,0.5328046679496765,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9939115643501282,0.5800122618675232,0.4067879915237427,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8520054817199707,0.3676514625549316,0.3510626852512359,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.678774356842041,0.1821900755167007,0.835879921913147,284.9902038574219,284.95001220703125,300.8318176269531,291.6840515136719,297.98455810546875,297.0036926269531,284.9888610839844,1.0,0.5307542085647583,0.3627060651779175,0.3627060651779175,1.0,1.0,-2.7786245346069336,0.711207926273346,2.0674166679382324,0.0837350562214851,0.9197615385055542,0.9197615385055542,0.0,135.5877685546875,137.0,42309.3046875,0.0,1864.1026611328125,1.0,280.6413269042969,283.4345397949219,294.6449279785156,297.37548828125,293.1499938964844,293.1499938964844,280.3500061035156,33949.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544510006904602,1.0,0.0,0.0,3.621158599853516,3.621181964874268,8.749603921387461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.50390625,0.0,1486.0936279296875,1895.4371337890625,0.0,2976.97607421875,0.8973545432090759,1.0,0.0,3.0,1.0,0.0
18210240,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.7831854820251465,0.2827549874782562,0.2573988139629364,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9397064447402954,0.4869439601898193,0.5328046679496765,296.9324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.9939115643501282,0.5800122618675232,0.4067879915237427,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8520054817199707,0.3676514625549316,0.3510626852512359,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.678774356842041,0.1821900755167007,0.835879921913147,284.9902038574219,284.95001220703125,300.8318176269531,291.6840515136719,297.98455810546875,297.0036926269531,284.9888610839844,1.0,0.5307542085647583,0.3627060651779175,0.3627060651779175,1.0,1.0,-2.7786245346069336,0.711207926273346,2.0674166679382324,0.0837350562214851,0.9197615385055542,0.9197615385055542,0.0,135.5877685546875,137.0,42309.3046875,0.0,1864.1026611328125,1.0,280.6413269042969,283.4345397949219,294.6449279785156,297.37548828125,293.1499938964844,293.1499938964844,280.3500061035156,33949.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544510006904602,1.0,0.0,0.0,3.621158599853516,3.621181964874268,8.749603921387461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.50390625,0.0,1486.0936279296875,1895.4371337890625,0.0,2976.97607421875,0.8973545432090759,1.0,0.0,3.0,1.0,0.0
18210300,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.779193103313446,0.2814362645149231,0.2564900815486908,296.87939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9343650341033936,0.4849613308906555,0.5310216546058655,296.9231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.9900665283203124,0.5777209401130676,0.4053807258605957,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.847984254360199,0.3661706745624542,0.3499249815940857,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6748099327087402,0.1810627579689026,0.8316268920898438,284.8558044433594,284.95001220703125,300.8017578125,291.6637268066406,297.9760131835937,297.00177001953125,284.8510437011719,1.0,0.5303479433059692,0.3631900548934936,0.3631900548934936,1.0,1.0,-2.767603635787964,0.708823561668396,2.0587799549102783,0.0837972536683082,0.8227404356002808,0.8227404356002808,0.0,137.1606903076172,137.0,42851.52734375,0.0,1854.3880615234373,1.0,280.3990478515625,283.28228759765625,294.69207763671875,297.5516357421875,293.1499938964844,293.1499938964844,280.3500061035156,39172.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608161211013794,1.0,0.0,0.0,3.560230016708374,3.560253858566284,8.457644753434579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.083984375,0.0,1458.7254638671875,1895.4371337890625,0.0,3036.6591796875,0.8846591114997864,1.0,0.0,3.0,1.0,0.0
18210360,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7744752168655396,0.2799502909183502,0.2552696764469147,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9281086325645448,0.4827919900417328,0.5288169980049133,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9854611158370972,0.5754045844078064,0.4037953317165375,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8433489203453064,0.364531397819519,0.3485028743743896,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.6702866554260254,0.1798305064439773,0.8266638517379761,284.87811279296875,284.95001220703125,300.77154541015625,291.643310546875,297.966552734375,296.9987487792969,284.880615234375,1.0,0.529819905757904,0.3637215495109558,0.3637215495109558,1.0,1.0,-2.754256010055542,0.7057775259017944,2.048478603363037,0.0836810171604156,0.8080341815948486,0.8080341815948486,0.0,138.9946746826172,140.0,42351.375,0.0,1842.448974609375,1.0,280.35858154296875,283.32391357421875,294.6625061035156,297.4599914550781,293.1499938964844,293.1499938964844,280.6499938964844,41414.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626787662506104,1.0,0.0,0.0,3.409588098526001,3.4096109867095947,7.757060416224704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6339.3818359375,0.0,1319.6314697265625,1895.4371337890625,0.0,3054.130859375,0.856593132019043,1.0,0.0,3.0,1.0,0.0
18210420,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7672073245048523,0.2778616547584533,0.25334033370018,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.918250322341919,0.4794284999370575,0.5250919461250305,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.977979838848114,0.5723628401756287,0.4015232920646667,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8361060619354248,0.3619976937770843,0.3460869193077087,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6629913449287415,0.1777702122926712,0.8176251649856567,284.9872436523437,284.95001220703125,300.7108764648437,291.6022644042969,297.9512939453125,296.9972839355469,284.9860534667969,1.0,0.5288443565368652,0.3647845387458801,0.3647845387458801,1.0,1.0,-2.731541872024536,0.7009873390197754,2.0305545330047607,0.0837176144123077,0.8912080526351929,0.8912080526351929,0.0,141.90354919433594,143.0,41326.05078125,0.0,1821.34326171875,1.0,280.6403503417969,283.4557189941406,294.5556640625,297.2247009277344,293.1499938964844,293.1499938964844,280.95001220703125,34041.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490902185440063,1.0,0.0,0.0,3.5087673664093018,3.508789539337158,8.214902891268139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.38525390625,0.0,1367.559326171875,1895.4371337890625,0.0,2926.75,0.8722060918807983,1.0,0.0,3.0,1.0,0.0
18210480,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.7672073245048523,0.2778616547584533,0.25334033370018,296.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.918250322341919,0.4794284999370575,0.5250919461250305,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.977979838848114,0.5723628401756287,0.4015232920646667,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8361060619354248,0.3619976937770843,0.3460869193077087,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6629913449287415,0.1777702122926712,0.8176251649856567,284.9872436523437,284.95001220703125,300.7108764648437,291.6022644042969,297.9512939453125,296.9972839355469,284.9860534667969,1.0,0.5288443565368652,0.3647845387458801,0.3647845387458801,1.0,1.0,-2.731541872024536,0.7009873390197754,2.0305545330047607,0.0837176144123077,0.8912080526351929,0.8912080526351929,0.0,141.90354919433594,143.0,41326.05078125,0.0,1821.34326171875,1.0,280.6403503417969,283.4557189941406,294.5556640625,297.2247009277344,293.1499938964844,293.1499938964844,280.95001220703125,34041.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490902185440063,1.0,0.0,0.0,3.5087673664093018,3.508789539337158,8.214902891268139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.38525390625,0.0,1367.559326171875,1895.4371337890625,0.0,2926.75,0.8722060918807983,1.0,0.0,3.0,1.0,0.0
18210540,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7613128423690796,0.2760465741157532,0.2518036961555481,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9102151989936828,0.4763848781585693,0.5219039916992188,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9714467525482178,0.5697891712188721,0.3997935056686401,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8301236629486084,0.3597354590892792,0.3440477252006531,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.6569496393203735,0.1759320348501205,0.809816837310791,285.06671142578125,284.95001220703125,300.6499938964844,291.56103515625,297.93804931640625,296.9981994628906,285.0636291503906,1.0,0.5281196236610413,0.3658475279808044,0.3658475279808044,1.0,1.0,-2.712449073791504,0.697356104850769,2.0150928497314453,0.0840806290507316,1.0,1.0,0.0,144.46324157714844,146.0,40483.91015625,0.0,1804.3282470703125,1.0,280.9412841796875,283.5538024902344,294.51519775390625,297.1151733398437,293.1499938964844,293.1499938964844,280.6499938964844,31020.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366228342056274,1.0,0.0,0.0,3.708401679992676,3.708425283432007,9.176283697343024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.21142578125,0.0,1561.2620849609375,1895.4371337890625,0.0,2810.178955078125,0.9146292805671692,1.0,0.0,3.0,1.0,0.0
18210600,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7613128423690796,0.2760465741157532,0.2518036961555481,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.9102151989936828,0.4763848781585693,0.5219039916992188,296.9179382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9714467525482178,0.5697891712188721,0.3997935056686401,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8301236629486084,0.3597354590892792,0.3440477252006531,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.6569496393203735,0.1759320348501205,0.809816837310791,285.06671142578125,284.95001220703125,300.6499938964844,291.56103515625,297.93804931640625,296.9981994628906,285.0636291503906,1.0,0.5281196236610413,0.3658475279808044,0.3658475279808044,1.0,1.0,-2.712449073791504,0.697356104850769,2.0150928497314453,0.0840806290507316,1.0,1.0,0.0,144.46324157714844,146.0,40483.91015625,0.0,1804.3282470703125,1.0,280.9412841796875,283.5538024902344,294.51519775390625,297.1151733398437,293.1499938964844,293.1499938964844,280.6499938964844,31020.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366228342056274,1.0,0.0,0.0,3.708401679992676,3.708425283432007,9.176283697343024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.21142578125,0.0,1561.2620849609375,1895.4371337890625,0.0,2810.178955078125,0.9146292805671692,1.0,0.0,3.0,1.0,0.0
18210660,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7537987232208252,0.2730039060115814,0.2495807856321334,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9007771015167236,0.471974641084671,0.5177984237670898,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.962492048740387,0.5653943419456482,0.3972576856613159,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8226244449615479,0.3564022183418274,0.3414033353328705,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6497727632522583,0.1735306978225708,0.8007456064224243,284.8677673339844,284.95001220703125,300.589111328125,291.519775390625,297.9205322265625,296.9935913085937,284.8682556152344,1.0,0.5272839069366455,0.3670450150966644,0.3670450150966644,1.0,1.0,-2.688371419906616,0.6923456788063049,1.9960256814956665,0.0843048468232154,0.8658057451248169,0.8658057451248169,0.0,147.84312438964844,149.0,41014.48046875,0.0,1783.807373046875,1.0,280.6574401855469,283.3427429199219,294.5614318847656,297.2713928222656,293.1499938964844,293.1499938964844,280.95001220703125,38520.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500099778175354,1.0,0.0,0.0,3.648613691329956,3.648638010025024,8.882782935870637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.92578125,0.0,1550.4781494140625,1895.4371337890625,0.0,2935.3642578125,0.9061501622200012,1.0,0.0,3.0,1.0,0.0
18210720,296.970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7537987232208252,0.2730039060115814,0.2495807856321334,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.9007771015167236,0.471974641084671,0.5177984237670898,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.962492048740387,0.5653943419456482,0.3972576856613159,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.8226244449615479,0.3564022183418274,0.3414033353328705,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6497727632522583,0.1735306978225708,0.8007456064224243,284.8677673339844,284.95001220703125,300.589111328125,291.519775390625,297.9205322265625,296.9935913085937,284.8682556152344,1.0,0.5272839069366455,0.3670450150966644,0.3670450150966644,1.0,1.0,-2.688371419906616,0.6923456788063049,1.9960256814956665,0.0843048468232154,0.8658057451248169,0.8658057451248169,0.0,147.84312438964844,149.0,41014.48046875,0.0,1783.807373046875,1.0,280.6574401855469,283.3427429199219,294.5614318847656,297.2713928222656,293.1499938964844,293.1499938964844,280.95001220703125,38520.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500099778175354,1.0,0.0,0.0,3.648613691329956,3.648638010025024,8.882782935870637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6187.92578125,0.0,1550.4781494140625,1895.4371337890625,0.0,2935.3642578125,0.9061501622200012,1.0,0.0,3.0,1.0,0.0
