time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210780,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7468838095664978,0.2706069648265838,0.2473305463790893,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8922285437583923,0.4682632386684418,0.5136392116546631,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.95371276140213,0.562064528465271,0.3947744369506836,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8154707551002502,0.3535522818565368,0.3386597633361816,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6430075764656067,0.1712982356548309,0.7909667491912842,284.99188232421875,284.95001220703125,300.5284423828125,291.4786682128906,297.9044494628906,296.9910583496094,284.9903564453125,1.0,0.5262507200241089,0.3682425320148468,0.3682425320148468,1.0,1.0,-2.663282632827759,0.6869648098945618,1.976317763328552,0.0842499434947967,0.9562661647796632,0.9562661647796632,0.0,150.99986267089844,152.0,39854.46484375,0.0,1761.0531005859375,1.0,280.9422607421875,283.49365234375,294.443359375,297.0257263183594,293.1499938964844,293.1499938964844,280.6499938964844,33668.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387494683265686,1.0,0.0,0.0,3.734924077987671,3.7349486351013184,9.308010362474306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.38671875,0.0,1611.8653564453125,1895.4371337890625,0.0,2830.03369140625,0.9226984977722168,1.0,0.0,3.0,1.0,0.0
18210840,296.9695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7468838095664978,0.2706069648265838,0.2473305463790893,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8922285437583923,0.4682632386684418,0.5136392116546631,296.9015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.95371276140213,0.562064528465271,0.3947744369506836,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8154707551002502,0.3535522818565368,0.3386597633361816,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6430075764656067,0.1712982356548309,0.7909667491912842,284.99188232421875,284.95001220703125,300.5284423828125,291.4786682128906,297.9044494628906,296.9910583496094,284.9903564453125,1.0,0.5262507200241089,0.3682425320148468,0.3682425320148468,1.0,1.0,-2.663282632827759,0.6869648098945618,1.976317763328552,0.0842499434947967,0.9562661647796632,0.9562661647796632,0.0,150.99986267089844,152.0,39854.46484375,0.0,1761.0531005859375,1.0,280.9422607421875,283.49365234375,294.443359375,297.0257263183594,293.1499938964844,293.1499938964844,280.6499938964844,33668.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387494683265686,1.0,0.0,0.0,3.734924077987671,3.7349486351013184,9.308010362474306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.38671875,0.0,1611.8653564453125,1895.4371337890625,0.0,2830.03369140625,0.9226984977722168,1.0,0.0,3.0,1.0,0.0
18210900,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.7438194751739502,0.2691922783851623,0.2463187426328659,296.8654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.8883575797080994,0.4661598205566406,0.5117040276527405,296.8966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460693359375,0.9496160745620728,0.5600244402885437,0.3936430811882019,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477783203125,0.8121575713157654,0.351943165063858,0.3373870551586151,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.6399692296981812,0.1701064109802246,0.7863720059394836,284.8473205566406,284.95001220703125,300.4982604980469,291.45819091796875,297.8960876464844,296.9892883300781,284.8399353027344,1.0,0.5257775783538818,0.3688412606716156,0.3688412606716156,1.0,1.0,-2.6516382694244385,0.6845481991767883,1.967090129852295,0.0844140946865081,0.8520243763923645,0.8520243763923645,0.0,152.47727966308594,152.0,40481.0390625,0.0,1750.647216796875,1.0,280.6957702636719,283.3265075683594,294.4914245605469,297.20428466796875,293.1499938964844,293.1499938964844,280.6499938964844,38310.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456261157989502,1.0,0.0,0.0,3.69111680984497,3.691141605377197,9.09094126200216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.31884765625,0.0,1596.8807373046875,1895.4371337890625,0.0,2894.322509765625,0.9134445190429688,1.0,0.0,3.0,1.0,0.0
18210960,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.7401376366615295,0.2675774097442627,0.2449984550476074,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.883790135383606,0.4638322591781616,0.5093493461608887,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9445692300796508,0.5577044486999512,0.3921411335468292,296.9346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8081392049789429,0.3501464128494262,0.3358306288719177,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.6364761590957642,0.1687936037778854,0.7810823321342468,284.8551940917969,284.95001220703125,300.4681701660156,291.4378356933594,297.8867492675781,296.9862670898437,284.8587341308594,1.0,0.5251984596252441,0.3694864213466644,0.3694864213466644,1.0,1.0,-2.6375627517700195,0.6814112663269043,1.9561514854431152,0.0843962132930755,0.821562647819519,0.821562647819519,0.0,154.2439727783203,155.0,39965.38671875,0.0,1738.0711669921875,1.0,280.6571960449219,283.3594055175781,294.46173095703125,297.1126708984375,293.1499938964844,293.1499938964844,280.95001220703125,41971.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479601144790649,1.0,0.0,0.0,3.5281214714050293,3.5281453132629395,8.305779033435101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.35107421875,0.0,1444.9381103515625,1895.4371337890625,0.0,2916.16845703125,0.882626473903656,1.0,0.0,3.0,1.0,0.0
18211020,296.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.735710620880127,0.2659319341182709,0.2433758676052093,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.8782075047492981,0.461235374212265,0.5063332915306091,296.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.9383758902549744,0.5554072856903076,0.3903374969959259,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8030245900154114,0.3481294810771942,0.3338166773319244,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6320876479148865,0.1671870052814483,0.7738420367240906,284.9944763183594,284.95001220703125,300.4251403808594,291.40869140625,297.8758239746094,296.9850158691406,284.9933776855469,1.0,0.5243873000144958,0.370415449142456,0.370415449142456,1.0,1.0,-2.6191675662994385,0.677511990070343,1.941655397415161,0.0844747200608253,0.9106775522232056,0.9106775522232056,0.0,156.40093994140625,155.0,38945.01953125,0.0,1721.105224609375,1.0,280.9263000488281,283.5191955566406,294.3498840332031,296.8606262207031,293.1499938964844,293.1499938964844,280.95001220703125,34343.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355746269226074,1.0,0.0,0.0,3.587794303894043,3.5878171920776367,8.589113349444233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.69580078125,0.0,1452.871337890625,1895.4371337890625,0.0,2800.39794921875,0.8906846642494202,1.0,0.0,3.0,1.0,0.0
18211080,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.7343460917472839,0.2653425335884094,0.2428946048021316,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8764374256134033,0.460280567407608,0.5053610801696777,296.8911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.9364306330680848,0.5545657277107239,0.3898058533668518,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8013843894004822,0.3473933935165405,0.333168476819992,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.630660355091095,0.1666022986173629,0.7713751792907715,284.98681640625,284.95001220703125,300.40850830078125,291.3974609375,297.8720703125,296.98504638671875,284.9856872558594,1.0,0.5241253972053528,0.3707767426967621,0.3707767426967621,1.0,1.0,-2.6131913661956787,0.6763808727264404,1.9368104934692385,0.084667794406414,0.9132434129714966,0.9132434129714966,0.0,157.09934997558594,158.0,38859.16796875,0.0,1715.6175537109375,1.0,280.9412841796875,283.5140075683594,294.3461608886719,296.8648376464844,293.1499938964844,293.1499938964844,280.6499938964844,34248.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331913352012634,1.0,0.0,0.0,3.610328912734986,3.610352277755737,8.697348334862909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.87890625,0.0,1476.51318359375,1895.4371337890625,0.0,2778.173583984375,0.8951714038848877,1.0,0.0,3.0,1.0,0.0
18211140,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.728367269039154,0.2624311447143554,0.2406453341245651,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8689244389533997,0.4559712707996368,0.5011698603630066,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9277930855751038,0.5503135323524475,0.3872241079807281,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7943760752677917,0.3440615534782409,0.3303848803043365,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6247807741165161,0.1641509383916854,0.7616339921951294,284.87548828125,284.95001220703125,300.34967041015625,291.357666015625,297.855712890625,296.9815368652344,284.8780517578125,1.0,0.5231002569198608,0.3720670342445373,0.3720670342445373,1.0,1.0,-2.587963581085205,0.6709926128387451,1.9169708490371704,0.0850099995732307,0.7997728586196899,0.7997728586196899,0.0,160.19117736816406,161.0,38882.453125,0.0,1693.2796630859375,1.0,280.65899658203125,283.4071044921875,294.3719482421875,296.9532165527344,293.1499938964844,293.1499938964844,280.95001220703125,41915.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406248092651367,1.0,0.0,0.0,3.37760591506958,3.3776285648345947,7.612218837493856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.49755859375,0.0,1291.665771484375,1895.4371337890625,0.0,2847.553466796875,0.8502027988433838,1.0,0.0,3.0,1.0,0.0
18211200,296.9581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.728367269039154,0.2624311447143554,0.2406453341245651,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8689244389533997,0.4559712707996368,0.5011698603630066,296.8814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9277930855751038,0.5503135323524475,0.3872241079807281,296.9284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.7943760752677917,0.3440615534782409,0.3303848803043365,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6247807741165161,0.1641509383916854,0.7616339921951294,284.87548828125,284.95001220703125,300.34967041015625,291.357666015625,297.855712890625,296.9815368652344,284.8780517578125,1.0,0.5231002569198608,0.3720670342445373,0.3720670342445373,1.0,1.0,-2.587963581085205,0.6709926128387451,1.9169708490371704,0.0850099995732307,0.7997728586196899,0.7997728586196899,0.0,160.19117736816406,161.0,38882.453125,0.0,1693.2796630859375,1.0,280.65899658203125,283.4071044921875,294.3719482421875,296.9532165527344,293.1499938964844,293.1499938964844,280.95001220703125,41915.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406248092651367,1.0,0.0,0.0,3.37760591506958,3.3776285648345947,7.612218837493856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.49755859375,0.0,1291.665771484375,1895.4371337890625,0.0,2847.553466796875,0.8502027988433838,1.0,0.0,3.0,1.0,0.0
18211260,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7230164408683777,0.2602063715457916,0.2385938018560409,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.862260103225708,0.4524259865283966,0.4972457885742187,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.920149028301239,0.5471131205558777,0.3848988115787506,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7880576848983765,0.3412917256355285,0.3277461528778076,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6192710995674133,0.1619719862937927,0.7520716190338135,284.98931884765625,284.95001220703125,300.29180908203125,291.31866455078125,297.8421325683594,296.9810485839844,284.9880065917969,1.0,0.5220896601676941,0.3734515905380249,0.3734515905380249,1.0,1.0,-2.563939094543457,0.6661801338195801,1.897758841514588,0.0855459496378898,0.8856110572814941,0.8856110572814941,0.0,162.99266052246094,164.0,37870.29296875,0.0,1671.666748046875,1.0,280.9400634765625,283.5418395996094,294.2645263671875,296.72039794921875,293.1499938964844,293.1499938964844,281.25,33957.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254609107971191,1.0,0.0,0.0,3.479262590408325,3.4792847633361816,8.077328175204457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.0771484375,0.0,1336.8109130859375,1895.4371337890625,0.0,2706.2333984375,0.8655737638473511,1.0,0.0,3.0,1.0,0.0
18211320,296.9602355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.7230164408683777,0.2602063715457916,0.2385938018560409,296.8568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.862260103225708,0.4524259865283966,0.4972457885742187,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.920149028301239,0.5471131205558777,0.3848988115787506,296.9288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7880576848983765,0.3412917256355285,0.3277461528778076,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.6192710995674133,0.1619719862937927,0.7520716190338135,284.98931884765625,284.95001220703125,300.29180908203125,291.31866455078125,297.8421325683594,296.9810485839844,284.9880065917969,1.0,0.5220896601676941,0.3734515905380249,0.3734515905380249,1.0,1.0,-2.563939094543457,0.6661801338195801,1.897758841514588,0.0855459496378898,0.8856110572814941,0.8856110572814941,0.0,162.99266052246094,164.0,37870.29296875,0.0,1671.666748046875,1.0,280.9400634765625,283.5418395996094,294.2645263671875,296.72039794921875,293.1499938964844,293.1499938964844,281.25,33957.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254609107971191,1.0,0.0,0.0,3.479262590408325,3.4792847633361816,8.077328175204457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.0771484375,0.0,1336.8109130859375,1895.4371337890625,0.0,2706.2333984375,0.8655737638473511,1.0,0.0,3.0,1.0,0.0
18211380,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7184168100357056,0.2582543492317199,0.2369323372840881,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8565678000450134,0.4491998255252838,0.4938570261001587,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.913716733455658,0.5442262887954712,0.3829689621925354,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7826147079467773,0.3387825191020965,0.3254747986793518,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6142874956130981,0.1599992662668228,0.7436670064926147,285.07342529296875,284.95001220703125,300.2351989746094,291.2806091308594,297.8307189941406,296.982666015625,285.0702819824219,1.0,0.5213298797607422,0.3748361468315124,0.3748361468315124,1.0,1.0,-2.543254375457764,0.662451446056366,1.8808029890060425,0.086426205933094,1.0,1.0,0.0,165.5399932861328,167.0,37025.9375,0.0,1653.8646240234375,1.0,281.2409362792969,283.64239501953125,294.2265014648437,296.61279296875,293.1499938964844,293.1499938964844,280.95001220703125,30696.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111746907234192,1.0,0.0,0.0,3.6899049282073975,3.689928293228149,9.084972703021776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.3740234375,0.0,1537.90478515625,1895.4371337890625,0.0,2574.01513671875,0.9102191925048828,1.0,0.0,3.0,1.0,0.0
18211440,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.7184168100357056,0.2582543492317199,0.2369323372840881,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732116699219,0.8565678000450134,0.4491998255252838,0.4938570261001587,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.913716733455658,0.5442262887954712,0.3829689621925354,296.9317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.7826147079467773,0.3387825191020965,0.3254747986793518,296.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.6142874956130981,0.1599992662668228,0.7436670064926147,285.07342529296875,284.95001220703125,300.2351989746094,291.2806091308594,297.8307189941406,296.982666015625,285.0702819824219,1.0,0.5213298797607422,0.3748361468315124,0.3748361468315124,1.0,1.0,-2.543254375457764,0.662451446056366,1.8808029890060425,0.086426205933094,1.0,1.0,0.0,165.5399932861328,167.0,37025.9375,0.0,1653.8646240234375,1.0,281.2409362792969,283.64239501953125,294.2265014648437,296.61279296875,293.1499938964844,293.1499938964844,280.95001220703125,30696.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111746907234192,1.0,0.0,0.0,3.6899049282073975,3.689928293228149,9.084972703021776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.3740234375,0.0,1537.90478515625,1895.4371337890625,0.0,2574.01513671875,0.9102191925048828,1.0,0.0,3.0,1.0,0.0
18211500,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7157990336418152,0.2568620443344116,0.2359833717346191,296.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8534743785858154,0.4471222460269928,0.4920068681240082,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9101967811584472,0.5421123504638672,0.3818360269069671,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7796428203582764,0.3371700644493103,0.3242399096488952,296.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6115122437477112,0.1588465869426727,0.7393499612808228,284.9065246582031,284.95001220703125,300.2073974609375,291.261962890625,297.8238220214844,296.9818725585937,284.8941955566406,1.0,0.5209764242172241,0.3755284249782562,0.3755284249782562,1.0,1.0,-2.532154321670532,0.6603082418441772,1.871846079826355,0.0868058204650878,0.9153838753700256,0.9153838753700256,0.0,167.00137329101562,167.0,37853.44921875,0.0,1644.7958984375,1.0,280.996337890625,283.4430847167969,294.3004150390625,296.83367919921875,293.1499938964844,293.1499938964844,280.95001220703125,33972.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198502063751221,1.0,0.0,0.0,3.7241382598876953,3.724162578582764,9.254328006136348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.64453125,0.0,1601.7474365234375,1895.4371337890625,0.0,2654.181640625,0.9186474680900574,1.0,0.0,3.0,1.0,0.0
18211560,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7122951149940491,0.2551269829273224,0.2346267104148864,296.8527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8496108055114746,0.4446585476398468,0.4896018207073211,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.905778706073761,0.5395083427429199,0.3802171945571899,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7759072780609131,0.3352379500865936,0.3226251900196075,296.9788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.6079926490783691,0.1574960798025131,0.7340891361236572,284.8642883300781,284.95001220703125,300.1799621582031,291.2435913085937,297.815185546875,296.97900390625,284.864990234375,1.0,0.5204890370368958,0.3762246668338775,0.3762246668338775,1.0,1.0,-2.517810106277466,0.6570581197738647,1.860751986503601,0.0867915824055671,0.8624429106712341,0.8624429106712341,0.0,168.8388671875,155.0,37539.21875,0.0,1632.93798828125,1.0,280.95684814453125,283.4219970703125,294.2870788574219,296.7810974121094,293.1499938964844,293.1499938964844,281.25,38541.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249340057373047,1.0,0.0,0.0,3.63700270652771,3.6370270252227774,8.826337420941854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.97412109375,0.0,1537.703125,1895.4371337890625,0.0,2701.3388671875,0.9033101201057434,1.0,0.0,3.0,1.0,0.0
18211620,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7113693952560425,0.2526036202907562,0.2320319861173629,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8489931225776672,0.4407620728015899,0.484964370727539,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9056079983711244,0.5357668399810791,0.3772687017917633,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7751761078834534,0.3321329355239868,0.3194034099578857,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6061453819274902,0.1551388502120971,0.7226383686065674,284.9949645996094,284.95001220703125,300.1263732910156,291.2078552246094,297.8009033203125,296.97705078125,284.9926147460937,1.0,0.5148252844810486,0.3776171505451202,0.3776171505451202,1.0,1.0,-2.4886727333068848,0.6503685712814331,1.838304162025452,0.0865211561322212,0.9565524458885192,0.9565524458885192,0.0,166.0430908203125,143.0,36370.28515625,0.0,1581.4423828125,1.0,281.24298095703125,283.5775451660156,294.1669311523437,296.5362548828125,293.1499938964844,293.1499938964844,280.95001220703125,33444.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125853538513184,1.0,0.0,0.0,3.726279020309448,3.7263033390045166,9.264970799449656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.767578125,0.0,1600.179443359375,1895.4371337890625,0.0,2587.02197265625,0.9204354882240297,1.0,0.0,3.0,1.0,0.0
18211680,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7113693952560425,0.2526036202907562,0.2320319861173629,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8489931225776672,0.4407620728015899,0.484964370727539,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.9056079983711244,0.5357668399810791,0.3772687017917633,296.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7751761078834534,0.3321329355239868,0.3194034099578857,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.6061453819274902,0.1551388502120971,0.7226383686065674,284.9949645996094,284.95001220703125,300.1263732910156,291.2078552246094,297.8009033203125,296.97705078125,284.9926147460937,1.0,0.5148252844810486,0.3776171505451202,0.3776171505451202,1.0,1.0,-2.4886727333068848,0.6503685712814331,1.838304162025452,0.0865211561322212,0.9565524458885192,0.9565524458885192,0.0,166.0430908203125,143.0,36370.28515625,0.0,1581.4423828125,1.0,281.24298095703125,283.5775451660156,294.1669311523437,296.5362548828125,293.1499938964844,293.1499938964844,280.95001220703125,33444.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125853538513184,1.0,0.0,0.0,3.726279020309448,3.7263033390045166,9.264970799449656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.767578125,0.0,1600.179443359375,1895.4371337890625,0.0,2587.02197265625,0.9204354882240297,1.0,0.0,3.0,1.0,0.0
18211740,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7138811945915222,0.2495549023151397,0.2293054759502411,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8523772954940796,0.4362301826477051,0.48011514544487,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.910223126411438,0.5310665965080261,0.3741170763969421,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7782610058784485,0.3285428285598755,0.3160094916820526,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6073776483535767,0.1525846570730209,0.7106432914733887,284.847412109375,284.95001220703125,300.0745849609375,291.1734924316406,297.7856750488281,296.9735107421875,284.85113525390625,1.0,0.5066847801208496,0.3790096342563629,0.3790096342563629,1.0,1.0,-2.4580624103546143,0.6431043148040771,1.814958095550537,0.0861232951283454,0.8130325078964233,0.8130325078964233,0.0,159.55038452148438,131.0,36431.703125,0.0,1513.5272216796875,1.0,280.957275390625,283.43701171875,294.196044921875,296.6289367675781,293.1499938964844,293.1499938964844,281.25,42503.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217476010322571,1.0,0.0,0.0,3.503748655319214,3.503772497177124,8.19142030650255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.84521484375,0.0,1423.1728515625,1895.4371337890625,0.0,2671.767333984375,0.8776656985282898,1.0,0.0,3.0,1.0,0.0
18211800,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466186523437,0.7138811945915222,0.2495549023151397,0.2293054759502411,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.8523772954940796,0.4362301826477051,0.48011514544487,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.910223126411438,0.5310665965080261,0.3741170763969421,296.9147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.7782610058784485,0.3285428285598755,0.3160094916820526,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.6073776483535767,0.1525846570730209,0.7106432914733887,284.847412109375,284.95001220703125,300.0745849609375,291.1734924316406,297.7856750488281,296.9735107421875,284.85113525390625,1.0,0.5066847801208496,0.3790096342563629,0.3790096342563629,1.0,1.0,-2.4580624103546143,0.6431043148040771,1.814958095550537,0.0861232951283454,0.8130325078964233,0.8130325078964233,0.0,159.55038452148438,131.0,36431.703125,0.0,1513.5272216796875,1.0,280.957275390625,283.43701171875,294.196044921875,296.6289367675781,293.1499938964844,293.1499938964844,281.25,42503.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217476010322571,1.0,0.0,0.0,3.503748655319214,3.503772497177124,8.19142030650255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5790.84521484375,0.0,1423.1728515625,1895.4371337890625,0.0,2671.767333984375,0.8776656985282898,1.0,0.0,3.0,1.0,0.0
18211860,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.719184160232544,0.2473267018795013,0.2267593592405319,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8591962456703186,0.4325892031192779,0.4754889011383056,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9193360805511476,0.5275899171829224,0.3711998164653778,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7845605611801147,0.3256187736988067,0.3127182722091675,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6110677123069763,0.1503716707229614,0.6986204981803894,284.9847412109375,284.95001220703125,300.0248107910156,291.14068603515625,297.7742614746094,296.9736633300781,284.98345947265625,1.0,0.4969821572303772,0.3806231915950775,0.3806231915950775,1.0,1.0,-2.4282615184783936,0.6365461349487305,1.791715383529663,0.0860957875847816,0.9050397872924804,0.9050397872924804,0.0,150.66903686523438,119.0,35293.390625,0.0,1438.2335205078125,1.0,281.24102783203125,283.5966796875,294.0802917480469,296.3807067871094,293.1499938964844,293.1499938964844,280.95001220703125,34311.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050200939178467,1.0,0.0,0.0,3.5811636447906494,3.5811867713928223,8.557396427022468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.7314453125,0.0,1445.5316162109375,1895.4371337890625,0.0,2517.410888671875,0.8886598944664001,1.0,0.0,3.0,1.0,0.0
18211920,296.953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.719184160232544,0.2473267018795013,0.2267593592405319,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8591962456703186,0.4325892031192779,0.4754889011383056,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9193360805511476,0.5275899171829224,0.3711998164653778,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7845605611801147,0.3256187736988067,0.3127182722091675,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6110677123069763,0.1503716707229614,0.6986204981803894,284.9847412109375,284.95001220703125,300.0248107910156,291.14068603515625,297.7742614746094,296.9736633300781,284.98345947265625,1.0,0.4969821572303772,0.3806231915950775,0.3806231915950775,1.0,1.0,-2.4282615184783936,0.6365461349487305,1.791715383529663,0.0860957875847816,0.9050397872924804,0.9050397872924804,0.0,150.66903686523438,119.0,35293.390625,0.0,1438.2335205078125,1.0,281.24102783203125,283.5966796875,294.0802917480469,296.3807067871094,293.1499938964844,293.1499938964844,280.95001220703125,34311.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050200939178467,1.0,0.0,0.0,3.5811636447906494,3.5811867713928223,8.557396427022468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.7314453125,0.0,1445.5316162109375,1895.4371337890625,0.0,2517.410888671875,0.8886598944664001,1.0,0.0,3.0,1.0,0.0
18211980,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7258675694465637,0.24452605843544,0.2241083681583404,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8681484460830688,0.4282847940921783,0.4706983864307403,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.931161105632782,0.5230895280838013,0.3680604100227356,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.792794406414032,0.3221960663795471,0.3093250393867492,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6161050796508789,0.1479803621768951,0.6866476535797119,284.8693542480469,284.95001220703125,299.9772644042969,291.109619140625,297.7621154785156,296.9721374511719,284.8726806640625,1.0,0.4863545596599579,0.3822367191314697,0.3822367191314697,1.0,1.0,-2.397845506668091,0.6297099590301514,1.76813542842865,0.0860674604773521,0.7862106561660767,0.7862106561660767,0.0,140.79576110839844,107.0,35236.421875,0.0,1359.7738037109375,1.0,280.9593200683594,283.4918518066406,294.119140625,296.4753112792969,293.1499938964844,293.1499938964844,281.25,42738.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116211891174316,1.0,0.0,0.0,3.3200745582580566,3.320096731185913,7.355106959039404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.7587890625,0.0,1242.0164794921875,1895.4371337890625,0.0,2578.130859375,0.8383997082710266,1.0,0.0,3.0,1.0,0.0
18212040,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.7258675694465637,0.24452605843544,0.2241083681583404,296.84185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8681484460830688,0.4282847940921783,0.4706983864307403,296.853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.931161105632782,0.5230895280838013,0.3680604100227356,296.91082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.792794406414032,0.3221960663795471,0.3093250393867492,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6161050796508789,0.1479803621768951,0.6866476535797119,284.8693542480469,284.95001220703125,299.9772644042969,291.109619140625,297.7621154785156,296.9721374511719,284.8726806640625,1.0,0.4863545596599579,0.3822367191314697,0.3822367191314697,1.0,1.0,-2.397845506668091,0.6297099590301514,1.76813542842865,0.0860674604773521,0.7862106561660767,0.7862106561660767,0.0,140.79576110839844,107.0,35236.421875,0.0,1359.7738037109375,1.0,280.9593200683594,283.4918518066406,294.119140625,296.4753112792969,293.1499938964844,293.1499938964844,281.25,42738.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116211891174316,1.0,0.0,0.0,3.3200745582580566,3.320096731185913,7.355106959039404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5713.7587890625,0.0,1242.0164794921875,1895.4371337890625,0.0,2578.130859375,0.8383997082710266,1.0,0.0,3.0,1.0,0.0
18212100,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.729750394821167,0.2433927655220031,0.2227463126182556,296.8428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8734676241874695,0.4264291226863861,0.4682509005069732,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9380430579185486,0.5212669968605042,0.3664574027061462,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.7976328730583191,0.3206991553306579,0.3075791299343109,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.6190042495727539,0.1468812227249145,0.6804782152175903,284.9921569824219,284.95001220703125,299.95440673828125,291.0947570800781,297.7568664550781,296.9723205566406,284.9977722167969,1.0,0.4807421267032623,0.383043497800827,0.383043497800827,1.0,1.0,-2.382214307785034,0.6261243224143982,1.7560900449752808,0.085905909538269,0.8602357506752014,0.8602357506752014,0.0,135.58172607421875,107.0,34365.6015625,0.0,1319.58447265625,1.0,281.19293212890625,283.6385192871094,294.02886962890625,296.2412414550781,293.1499938964844,293.1499938964844,281.25,35926.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011459112167358,1.0,0.0,0.0,3.345248222351074,3.3452694416046143,7.46706632526184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.21923828125,0.0,1219.3076171875,1895.4371337890625,0.0,2481.906494140625,0.8402256369590759,1.0,0.0,3.0,1.0,0.0
18212160,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.7346784472465515,0.2424188703298568,0.2216470092535019,296.8455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8800933361053467,0.4247479438781738,0.466158002614975,296.8568725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9463557004928588,0.5196433663368225,0.3651604950428009,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.8036275506019592,0.3193435072898865,0.3060671091079712,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6226761341094971,0.1458804160356521,0.6748835444450378,284.9894714355469,284.95001220703125,299.9321594238281,291.0804138183594,297.7528991699219,296.9736022949219,284.9872436523437,1.0,0.475072294473648,0.3839025199413299,0.3839025199413299,1.0,1.0,-2.368610143661499,0.6233250498771667,1.7452850341796875,0.0861019715666771,0.8737179040908813,0.8737179040908813,0.0,130.014892578125,95.0,34219.234375,0.0,1280.842041015625,1.0,281.2398986816406,283.6296081542969,294.014892578125,296.2467346191406,293.1499938964844,293.1499938964844,281.54998779296875,33856.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941944599151611,1.0,0.0,0.0,3.42403244972229,3.4240541458129883,7.822923180356156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.2587890625,0.0,1280.95361328125,1895.4371337890625,0.0,2418.4697265625,0.8530716300010681,1.0,0.0,3.0,1.0,0.0
18212220,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.7438595294952393,0.2409891486167907,0.2199819982051849,296.8510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.8923571109771729,0.4222092926502228,0.4629375636577606,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088134765625,0.9607931971549988,0.5171899199485779,0.3631488680839538,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885925292969,0.8143072724342346,0.3172983825206756,0.3037421107292175,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897216796875,0.6294878721237183,0.1443837285041809,0.6663573384284973,285.0885009765625,284.95001220703125,299.89794921875,291.0585021972656,297.74761962890625,296.9764404296875,285.0856018066406,1.0,0.4658582508563995,0.3852769434452057,0.3852769434452057,1.0,1.0,-2.347792148590088,0.6191480755805969,1.7286440134048462,0.0865251347422599,0.9943820834159852,0.9943820834159852,0.0,120.91712188720705,95.0,33370.5234375,0.0,1220.0311279296875,1.0,281.5306091308594,283.7449951171875,293.9742736816406,296.12164306640625,293.1499938964844,293.1499938964844,281.54998779296875,29942.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785124778747559,1.0,0.0,0.0,3.604949712753296,3.604972124099731,8.671449336361547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.966796875,0.0,1438.8583984375,1895.4371337890625,0.0,2276.795166015625,0.8909701704978943,1.0,0.0,3.0,1.0,0.0
18212280,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.7464719414710999,0.240615963935852,0.2195948213338852,296.8521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.8957969546318054,0.4215571880340576,0.4621733129024505,296.8628845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.9646058678627014,0.5165383815765381,0.3626737892627716,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.8171722292900085,0.3167758285999298,0.3031894564628601,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6314221620559692,0.1440135538578033,0.6643288731575012,285.075439453125,284.95001220703125,299.8896484375,291.05322265625,297.74639892578125,296.9772033691406,285.0717468261719,1.0,0.4635373950004577,0.3856205642223358,0.3856205642223358,1.0,1.0,-2.342857837677002,0.6181897521018982,1.724668025970459,0.0866671428084373,1.0,1.0,0.0,118.607666015625,83.0,33359.12890625,0.0,1205.1524658203125,1.0,281.5404968261719,283.730224609375,293.9863586425781,296.1461181640625,293.1499938964844,293.1499938964844,281.25,30141.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772058248519897,1.0,0.0,0.0,3.647237062454224,3.647260189056397,8.876081665221136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6129.50927734375,0.0,1486.293212890625,1895.4371337890625,0.0,2265.08935546875,0.9004364013671875,1.0,0.0,3.0,1.0,0.0
18212340,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.7591874003410339,0.0,0.2169482409954071,296.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.9131174087524414,0.0,0.4573759138584137,296.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.9816412329673768,0.0,0.3594012260437011,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.8308343887329102,0.0,0.2997763752937317,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.6408775448799133,0.0,0.6528122425079346,284.8608703613281,294.1499938964844,299.8500061035156,291.0282592773437,297.7365417480469,296.9760131835937,284.861083984375,0.0,0.0,0.3873386085033417,0.3873386085033417,1.0,1.0,-2.312809467315674,0.6114906072616577,1.701318860054016,0.0867357328534126,0.0,0.0,0.0,107.67420196533205,60.0,33783.15234375,0.0,1128.1434326171875,0.0,281.258056640625,283.50701904296875,294.06842041015625,296.32965087890625,293.1499938964844,293.1499938964844,278.1499938964844,38792.8984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5883612632751465,3.5883851051330566,8.591828759563214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1486.211669921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.7591874003410339,0.0,0.2169482409954071,296.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.9131174087524414,0.0,0.4573759138584137,296.85076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.9816412329673768,0.0,0.3594012260437011,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8608703613281,0.8308343887329102,0.0,0.2997763752937317,296.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86102294921875,0.6408775448799133,0.0,0.6528122425079346,284.8608703613281,294.1499938964844,299.8500061035156,291.0282592773437,297.7365417480469,296.9760131835937,284.861083984375,0.0,0.0,0.3873386085033417,0.3873386085033417,1.0,1.0,-2.312809467315674,0.6114906072616577,1.701318860054016,0.0867357328534126,0.0,0.0,0.0,107.67420196533205,60.0,33783.15234375,0.0,1128.1434326171875,0.0,281.258056640625,283.50701904296875,294.06842041015625,296.32965087890625,293.1499938964844,293.1499938964844,278.1499938964844,38792.8984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5883612632751465,3.5883851051330566,8.591828759563214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1486.211669921875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84881591796875,0.1165007948875427,0.0,0.0021032760851085,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515014648437,0.4436069130897522,0.0,0.0025470862165093,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.4436069130897522,0.0,0.0016358888242393,297.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85107421875,0.4436069130897522,0.0,0.0022148520220071,297.1001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8397827148437,0.0,0.0,0.0105062313377857,286.0945129394531,294.1499938964844,299.82977294921875,291.01715087890625,297.9419250488281,297.3372497558594,283.84716796875,0.0,0.0,0.3050432205200195,0.3050432205200195,1.0,1.0,-0.0224133785814046,0.0062796911224722,0.0161336883902549,-0.0449493564665317,0.0,0.0,0.0,-0.1247821226716041,60.0,1906.6295166015625,0.0,-3.42511702910997e-05,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,2.0314473658800125e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.307056776861994e-13,3.307426489802812e-13,9.175547473653916e-19,1.7694011186786263e-11,1.7693983431210647e-11,2.725121381765328e-17,0.0,0.0,-0.0,0.0,0.0,1.459073596199928e-22,6.4497489754100835e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0008806865080259,297.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7929382324219,0.0,0.0,0.0017815673490986,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.80303955078125,0.0,0.0,0.0013861451297998,297.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,0.0011891340836882,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.8021545410156,0.0,0.0,0.0028208238072693,285.9966125488281,294.1499938964844,299.8118896484375,291.00982666015625,298.1632385253906,297.8357238769531,283.395751953125,0.0,0.0,0.2320787906646728,0.2320787906646728,1.0,1.0,-0.0191612262278795,0.0037262300029397,0.0154349971562623,-0.0531693585216999,0.0,0.0,0.0,-0.108950063586235,60.0,912.89111328125,0.0,-6.014656264596852e-06,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.136661946055757e-25,1.0685152515654814e-24,1.2264948776054816e-27,-9.732920381955928e-19,-9.726031001429129e-19,-6.889253804185216e-22,0.0,0.0,-0.0,0.0,0.0,1.9337918807682482e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,0.0001110369485104,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001349931262666,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,8.687830268172547e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001171199328382,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0005534869851544,287.2010192871094,294.1499938964844,299.7742004394531,291.0018005371094,295.5842590332031,296.9421081542969,283.2297668457031,0.0,0.0,0.0774677246809005,0.0774677246809005,1.0,1.0,0.0090163173153996,4.800818715011701e-05,-0.0090643251314759,-0.0518620871007442,0.0,0.0,0.0,0.0379444025456905,60.0,262.7380065917969,-0.0,-9.545440349256753e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9131422419384935e-21,2.521737847498724e-21,2.39140439443977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6903686523437,0.0,0.0,0.0001110369485104,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.68310546875,0.0,0.0,0.0001349931262666,298.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7073059082031,0.0,0.0,8.687830268172547e-05,297.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805114746094,0.0,0.0,0.0001171199328382,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6679382324219,0.0,0.0,0.0005534869851544,287.2010192871094,294.1499938964844,299.7742004394531,291.0018005371094,295.5842590332031,296.9421081542969,283.2297668457031,0.0,0.0,0.0774677246809005,0.0774677246809005,1.0,1.0,0.0090163173153996,4.800818715011701e-05,-0.0090643251314759,-0.0518620871007442,0.0,0.0,0.0,0.0379444025456905,60.0,262.7380065917969,-0.0,-9.545440349256753e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.9131422419384935e-21,2.521737847498724e-21,2.39140439443977e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
