time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212700,298.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.783203125,0.0,0.0,0.0001038913396769,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7767944335937,0.0,0.0,0.0001258338015759,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026123046875,0.0,0.0,8.082449494395405e-05,297.91845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.772705078125,0.0,0.0,0.0001094100734917,297.64410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,0.0005189102375879,287.3192138671875,294.1499938964844,299.7554016113281,291.0014038085937,295.4259338378906,297.571533203125,283.19061279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002874326019082,3.2484582135339224e-08,0.0002874001220334,-0.0457684509456157,0.0,0.0,0.0,-0.0094228126108646,60.0,123.67021942138672,0.0,-8.356310132739966e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.002586396328975e-21,2.5038484511651303e-21,2.4987377432154527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7809753417969,0.0,0.0,0.0001035855239024,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7746276855469,0.0,0.0,0.0001254432718269,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002624511719,0.0,0.0,8.05668460088782e-05,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705383300781,0.0,0.0,0.0001090806545107,297.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7560119628906,0.0,0.0,0.0005174272228032,287.3107604980469,294.1499938964844,299.7366943359375,291.0033569335937,295.4681701660156,298.2951965332031,283.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038167867809,1.8027314752089296e-08,0.001103798742406,-0.0461813434958457,0.0,0.0,0.0,-0.0137383043766021,60.0,52.89023971557617,0.0,-8.307171839305738e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0062711466846004e-21,2.503111339535292e-21,2.503159807149309e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001034440138028,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,0.0001252720685442,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950439453125,0.0,0.0,8.04569644969888e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,0.0001089317011064,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0005167199415154,287.2933654785156,294.1499938964844,299.6994323730469,291.0138854980469,295.55108642578125,299.079345703125,283.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827529674718793e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,17.33443832397461,0.0,-8.284462893470845e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.503118205780611e-21,2.503117196038652e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7760314941406,0.0,0.0,0.0001034440138028,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7697448730469,0.0,0.0,0.0001252720685442,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950439453125,0.0,0.0,8.04569644969888e-05,298.1759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7657165527344,0.0,0.0,0.0001089317011064,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0005167199415154,287.2933654785156,294.1499938964844,299.6994323730469,291.0138854980469,295.55108642578125,299.079345703125,283.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827529674718793e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,17.33443832397461,0.0,-8.284462893470845e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.503118205780611e-21,2.503117196038652e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001033016524161,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0001250996574526,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,8.034622442210093e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,0.0001087817799998,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0005160089349374,287.2752990722656,294.1499938964844,299.6623840332031,291.0325927734375,295.63153076171875,299.4044189453125,283.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.032453536987305,0.0,-8.261650208396534e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0062360076644375e-21,2.5031180038322188e-21,2.5031180038322188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,0.0001033016524161,298.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76422119140625,0.0,0.0,0.0001250996574526,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7891540527344,0.0,0.0,8.034622442210093e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76025390625,0.0,0.0,0.0001087817799998,298.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,0.0005160089349374,287.2752990722656,294.1499938964844,299.6623840332031,291.0325927734375,295.63153076171875,299.4044189453125,283.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,13.032453536987305,0.0,-8.261650208396534e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0062360076644375e-21,2.5031180038322188e-21,2.5031180038322188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,0.0001031584033626,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,0.0001249261695193,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,8.023480040719733e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001086309275706,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,0.0005152933881618,287.25665283203125,294.1499938964844,299.6255187988281,291.05877685546875,295.70953369140625,299.5303955078125,283.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.409788131713867,0.0,-8.238728099740913e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0062360076644375e-21,2.5031180038322188e-21,2.5031180038322188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7641906738281,0.0,0.0,0.0001031584033626,298.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7580871582031,0.0,0.0,0.0001249261695193,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7826843261719,0.0,0.0,8.023480040719733e-05,298.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541809082031,0.0,0.0,0.0001086309275706,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7402648925781,0.0,0.0,0.0005152933881618,287.25665283203125,294.1499938964844,299.6255187988281,291.05877685546875,295.70953369140625,299.5303955078125,283.37750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885580360889,0.0,0.0,0.0,-0.0134740239009261,60.0,12.409788131713867,0.0,-8.238728099740913e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0062360076644375e-21,2.5031180038322188e-21,2.5031180038322188e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0001030139756039,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001247512554982,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,8.012246689759195e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0001084788382286,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0005145720206201,287.2374267578125,294.1499938964844,299.5888366699219,291.0917358398437,295.7850952148437,299.5685729980469,283.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.248356819152832,0.0,-8.215650382226158e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0062360076644375e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,0.0001030139756039,298.668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514038085937,0.0,0.0,0.0001247512554982,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,8.012246689759195e-05,298.4501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,0.0001084788382286,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7337951660156,0.0,0.0,0.0005145720206201,287.2374267578125,294.1499938964844,299.5888366699219,291.0917358398437,295.7850952148437,299.5685729980469,283.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.248356819152832,0.0,-8.215650382226158e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0062360076644375e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7538452148437,0.0,0.0,0.0001029412451316,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74786376953125,0.0,0.0,0.0001246631727553,298.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.77197265625,0.0,0.0,8.006589632714167e-05,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7440185546875,0.0,0.0,0.0001084022514987,298.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,0.000514208804816,287.2276611328125,294.1499938964844,299.570556640625,291.11053466796875,295.8220520019531,299.57110595703125,283.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200305180153922e-08,0.0010969265131279,-0.0440807566046714,0.0,0.0,0.0,-0.0133397309109568,60.0,12.196089744567873,0.0,-8.20404153500931e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7501220703125,0.0,0.0,0.0001028681435855,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,0.0001245746389031,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,8.000903471838683e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,0.0001083252645912,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0005138436099514,287.2177429199219,294.1499938964844,299.55230712890625,291.1307373046875,295.85845947265625,299.5673828125,283.503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.147872924804688,0.0,-8.192381528715489e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7433166503906,0.0,0.0,0.0001027385078486,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7374572753906,0.0,0.0,0.0001244176382897,298.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7611083984375,0.0,0.0,7.990819722181186e-05,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.73370361328125,0.0,0.0,0.0001081887530745,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7203063964844,0.0,0.0,0.000513196166139,287.2000732421875,294.1499938964844,299.5202941894531,291.1695251464844,295.92120361328125,299.5511779785156,283.55535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,12.06721019744873,0.0,-8.171725340844206e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74237060546875,0.0,0.0,0.0001027207326842,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.73651123046875,0.0,0.0,0.0001243961160071,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601318359375,0.0,0.0,7.989437290234491e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,0.0001081700393115,298.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7193908691406,0.0,0.0,0.0005131073412485,287.1976318359375,294.1499938964844,299.51593017578125,291.17510986328125,295.9296569824219,299.54833984375,283.5623474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,12.056442260742188,0.0,-8.168895249127672e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.0001025717210723,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001242156431544,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,7.977846689755097e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001080131114576,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0005123630398884,287.1771240234375,294.1499938964844,299.47967529296875,291.22412109375,295.9986572265625,299.5204162597656,283.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.968347549438477,0.0,-8.145187990749039e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.0001025717210723,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283630371094,0.0,0.0,0.0001242156431544,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516784667969,0.0,0.0,7.977846689755097e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72467041015625,0.0,0.0,0.0001080131114576,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71148681640625,0.0,0.0,0.0005123630398884,287.1771240234375,294.1499938964844,299.47967529296875,291.22412109375,295.9986572265625,299.5204162597656,283.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.968347549438477,0.0,-8.145187990749039e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.0001024211742333,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.0,0.0,0.0001240333222085,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,7.96613676357083e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0001078545828931,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0005116111133247,287.15625,294.1499938964844,299.44354248046875,291.277099609375,296.0655517578125,299.4884338378906,283.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.8825044631958,0.0,-8.12127325389156e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7255249023437,0.0,0.0,0.0001024211742333,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198181152344,0.0,0.0,0.0001240333222085,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7427978515625,0.0,0.0,7.96613676357083e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7161560058594,0.0,0.0,0.0001078545828931,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7031555175781,0.0,0.0,0.0005116111133247,287.15625,294.1499938964844,299.44354248046875,291.277099609375,296.0655517578125,299.4884338378906,283.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.8825044631958,0.0,-8.12127325389156e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,0.0001022693395498,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001238494442077,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,7.954326429171488e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0001076946864486,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0005108527257107,287.13507080078125,294.1499938964844,299.4074401855469,291.3333435058594,296.1303100585937,299.4545593261719,283.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.798887252807615,0.0,-8.09718940786297e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,0.0001022693395498,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001238494442077,299.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7334899902344,0.0,0.0,7.954326429171488e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7072448730469,0.0,0.0,0.0001076946864486,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.69439697265625,0.0,0.0,0.0005108527257107,287.13507080078125,294.1499938964844,299.4074401855469,291.3333435058594,296.1303100585937,299.4545593261719,283.72418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218804890177e-08,0.0010897604515776,-0.0418904833495616,0.0,0.0,0.0,-0.0129242427647113,60.0,11.798887252807615,0.0,-8.09718940786297e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7117919921875,0.0,0.0,0.0001021930365823,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,0.0001237570249941,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7287292480469,0.0,0.0,7.948391430545598e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001076143380487,298.4901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6898803710937,0.0,0.0,0.000510471581947,287.1243591308594,294.1499938964844,299.3894348144531,291.36248779296875,296.16192626953125,299.4372863769531,283.7488708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267017954874063e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.757872581481934,0.0,-8.085100233756749e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.70703125,0.0,0.0,0.0001021165444399,298.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.70147705078125,0.0,0.0,0.0001236644020536,299.07891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7238464355469,0.0,0.0,7.942442607600242e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69793701171875,0.0,0.0,0.0001075337931979,298.4999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6852722167969,0.0,0.0,0.0005100895650684,287.11358642578125,294.1499938964844,299.3714294433594,291.3921813964844,296.19293212890625,299.4198608398437,283.7727966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010881471680477,1.6171618710814073e-08,0.0010881309863179,-0.0413923785090446,0.0,0.0,0.0,-0.0128297703340649,60.0,11.717453002929688,0.0,-8.072991164453924e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0001019633127725,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001234788214787,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.930523133836687e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.0001073724270099,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.0005093241925351,287.0918273925781,294.1499938964844,299.3354797363281,291.45294189453125,296.25360107421875,299.38482666015625,283.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927984535694,0.0,0.0,0.0,-0.012735023163259,60.0,11.638103485107422,0.0,-8.048758814993563e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6972351074219,0.0,0.0,0.0001019633127725,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.0001234788214787,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138366699219,0.0,0.0,7.930523133836687e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6882629394531,0.0,0.0,0.0001073724270099,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.67578125,0.0,0.0,0.0005093241925351,287.0918273925781,294.1499938964844,299.3354797363281,291.45294189453125,296.25360107421875,299.38482666015625,283.81890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980495149392482e-08,0.0010864968644455,-0.0408927984535694,0.0,0.0,0.0,-0.012735023163259,60.0,11.638103485107422,0.0,-8.048758814993563e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0001018101756926,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,0.0001232933573191,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,7.918612391222268e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001072111626854,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.000508559285663,287.06988525390625,294.1499938964844,299.2995300292969,291.5149841308594,296.312255859375,299.3496398925781,283.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935238718986,0.0,0.0,0.0,-0.0126403402537107,60.0,11.560834884643556,0.0,-8.024579045695648e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6871337890625,0.0,0.0,0.0001018101756926,298.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6817321777344,0.0,0.0,0.0001232933573191,299.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034912109375,0.0,0.0,7.918612391222268e-05,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.67828369140625,0.0,0.0,0.0001072111626854,298.53076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6659851074219,0.0,0.0,0.000508559285663,287.06988525390625,294.1499938964844,299.2995300292969,291.5149841308594,296.312255859375,299.3496398925781,283.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789503038377006e-08,0.0010848637903109,-0.0403935238718986,0.0,0.0,0.0,-0.0126403402537107,60.0,11.560834884643556,0.0,-8.024579045695648e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001016578244161,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.000123108853586,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,7.906762039056048e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.00010705072782,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,0.0005077983369119,287.0477600097656,294.1499938964844,299.2635803222656,291.5776672363281,296.369140625,299.3144226074219,283.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,14.275419235229492,0.0,-8.000559859056011e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6767578125,0.0,0.0,0.0001016578244161,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6714172363281,0.0,0.0,0.000123108853586,299.11590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6929016113281,0.0,0.0,7.906762039056048e-05,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.66802978515625,0.0,0.0,0.00010705072782,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558837890625,0.0,0.0,0.0005077983369119,287.0477600097656,294.1499938964844,299.2635803222656,291.5776672363281,296.369140625,299.3144226074219,283.9040222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,14.275419235229492,0.0,-8.000559859056011e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0001015186207951,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.000122940269648,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,7.895934686530381e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0001069041391019,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0005071030464023,287.0254821777344,294.1499938964844,299.2276306152344,291.64031982421875,296.4241943359375,299.2791442871094,283.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586325342654e-08,0.0010817544534802,-0.0394428633153438,0.0,0.0,0.0,-0.0124600687995553,60.0,19.960023880004883,0.0,-7.978643168371492e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6661071777344,0.0,0.0,0.0001015186207951,298.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,0.000122940269648,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6820373535156,0.0,0.0,7.895934686530381e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6575012207031,0.0,0.0,0.0001069041391019,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455078125,0.0,0.0,0.0005071030464023,287.0254821777344,294.1499938964844,299.2276306152344,291.64031982421875,296.4241943359375,299.2791442871094,283.943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769936718,1.542586325342654e-08,0.0010817544534802,-0.0394428633153438,0.0,0.0,0.0,-0.0124600687995553,60.0,19.960023880004883,0.0,-7.978643168371492e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6606750488281,0.0,0.0,0.0001014636509353,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0001228736946359,299.1279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6764831542969,0.0,0.0,7.891658606240526e-05,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.652099609375,0.0,0.0,0.0001068462443072,298.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64019775390625,0.0,0.0,0.0005068284226581,287.0142822265625,294.1499938964844,299.2096252441406,291.6714782714844,296.4510192871094,299.2614440917969,283.9621887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811834363266,1.5357278115857298e-08,0.0010811680695042,-0.0392635501921176,0.0,0.0,0.0,-0.0124260690063238,60.0,14.954081535339355,0.0,-7.96999444219182e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6551818847656,0.0,0.0,0.0001014153967844,298.9369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6499938964844,0.0,0.0,0.0001228152541443,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6708984375,0.0,0.0,7.887904939707369e-05,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.64666748046875,0.0,0.0,0.0001067954362952,298.5601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6348571777344,0.0,0.0,0.0005065874429419,287.0030517578125,294.1499938964844,299.191650390625,291.702392578125,296.4773864746094,299.2437438964844,283.9804992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806685313582,1.5297072053499505e-08,0.001080653280951,-0.0391061380505561,0.0,0.0,0.0,-0.0123962219804525,60.0,14.541351318359377,0.0,-7.962405845773901e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,0.0001013325236272,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.63934326171875,0.0,0.0,0.0001227148750331,299.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,7.881459168856964e-05,298.7547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360778808594,0.0,0.0,0.0001067081611836,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0005061735282652,286.9814453125,294.1499938964844,299.15704345703125,291.76080322265625,296.52685546875,299.2096862792969,284.01446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193650781952783e-08,0.0010797688737511,-0.0388357304036617,0.0,0.0,0.0,-0.0123449508100748,60.0,15.356415748596191,0.0,-7.949378755256475e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6440124511719,0.0,0.0,0.0001013291694107,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,0.0001227108150487,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6595153808594,0.0,0.0,7.881197961978614e-05,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356506347656,0.0,0.0,0.0001067046250682,298.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6239624023437,0.0,0.0,0.0005061567644588,286.98052978515625,294.1499938964844,299.15557861328125,291.76318359375,296.5289001464844,299.2082824707031,284.0158386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797482682392,1.5189460356168638e-08,0.001079733017832,-0.0388247780501842,0.0,0.0,0.0,-0.0123428739607334,60.0,15.371092796325684,0.0,-7.948850822003808e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0001012432985589,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0001226068270625,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,7.874518632888794e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0001066142067429,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0005057278904132,286.9578857421875,294.1499938964844,299.1194763183594,291.8221740722656,296.57861328125,299.17266845703125,284.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788319632411,1.5082306958902336e-08,0.0010788169456645,-0.0385446026921272,0.0,0.0,0.0,-0.012289754115045,60.0,15.472260475158691,0.0,-7.935365431421816e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.63262939453125,0.0,0.0,0.0001012432985589,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6275939941406,0.0,0.0,0.0001226068270625,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6479187011719,0.0,0.0,7.874518632888794e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6243591308594,0.0,0.0,0.0001066142067429,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0005057278904132,286.9578857421875,294.1499938964844,299.1194763183594,291.8221740722656,296.57861328125,299.17266845703125,284.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788319632411,1.5082306958902336e-08,0.0010788169456645,-0.0385446026921272,0.0,0.0,0.0,-0.012289754115045,60.0,15.472260475158691,0.0,-7.935365431421816e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001011453932733,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001224882435053,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,7.866902888054028e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0001065110991476,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0005052388296462,286.9351806640625,294.1499938964844,299.083251953125,291.8786926269531,296.6266784667969,299.13702392578125,284.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014867541362e-08,0.0010777724673971,-0.0382251888513565,0.0,0.0,0.0,-0.0122291957959532,60.0,15.456523895263672,0.0,-7.92000562910289e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210327148437,0.0,0.0,0.0001011453932733,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6160583496094,0.0,0.0,0.0001224882435053,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,7.866902888054028e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61285400390625,0.0,0.0,0.0001065110991476,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6015014648437,0.0,0.0,0.0005052388296462,286.9351806640625,294.1499938964844,299.083251953125,291.8786926269531,296.6266784667969,299.13702392578125,284.0810241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014867541362e-08,0.0010777724673971,-0.0382251888513565,0.0,0.0,0.0,-0.0122291957959532,60.0,15.456523895263672,0.0,-7.92000562910289e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001010293199215,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,0.0001223476720042,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,7.85787487984635e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,0.0001063888703356,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,0.0005046591395512,286.9123840332031,294.1499938964844,299.04693603515625,291.9322204589844,296.6730651855469,299.101318359375,284.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.41763401031494,0.0,-7.901819998323847e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
