time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215040,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092529296875,0.0,0.0,0.0001010293199215,298.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6043395996094,0.0,0.0,0.0001223476720042,299.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241149902344,0.0,0.0,7.85787487984635e-05,298.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,0.0001063888703356,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5899658203125,0.0,0.0,0.0005046591395512,286.9123840332031,294.1499938964844,299.04693603515625,291.9322204589844,296.6730651855469,299.101318359375,284.1112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,15.41763401031494,0.0,-7.901819998323847e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.603271484375,0.0,0.0,0.000100964338344,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.598388671875,0.0,0.0,0.0001222689752466,299.1517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180725097656,0.0,0.0,7.852820272091776e-05,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59527587890625,0.0,0.0,0.0001063204399542,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5841369628906,0.0,0.0,0.0005043345154263,286.9010009765625,294.1499938964844,299.0287170410156,291.9576721191406,296.6956481933594,299.0834350585937,284.12579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758562711998,1.4734314213171729e-08,0.0010758416028693,-0.037634652107954,0.0,0.0,0.0,-0.0121172405779361,60.0,15.3956298828125,0.0,-7.89164857906144e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5972900390625,0.0,0.0,0.0001008954568533,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5924377441406,0.0,0.0,0.0001221855491166,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119689941406,0.0,0.0,7.847462256904691e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5893249511719,0.0,0.0,0.0001062478986568,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5782775878906,0.0,0.0,0.0005039904499426,286.8895874023437,294.1499938964844,299.010498046875,291.982177734375,296.7178039550781,299.0655517578125,284.1399841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751216905191,1.4648405155526234e-08,0.0010751070221886,-0.0374099984765052,0.0,0.0,0.0,-0.0120746521279215,60.0,15.372788429260254,0.0,-7.880874619559108e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.000100748737168,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0001220078702317,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,7.836050644982606e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,0.0001060934009728,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0005032576154917,286.8667907714844,294.1499938964844,298.973876953125,292.0279541015625,296.760986328125,299.0297546386719,284.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465437736532747e-08,0.0010735426330938,-0.0369315147399902,0.0,0.0,0.0,-0.011983947828412,60.0,15.324827194213867,0.0,-7.857953221446223e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5851745605469,0.0,0.0,0.000100748737168,298.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.58038330078125,0.0,0.0,0.0001220078702317,299.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5996398925781,0.0,0.0,7.836050644982606e-05,298.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.57733154296875,0.0,0.0,0.0001060934009728,298.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56640625,0.0,0.0,0.0005032576154917,286.8667907714844,294.1499938964844,298.973876953125,292.0279541015625,296.760986328125,299.0297546386719,284.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.4465437736532747e-08,0.0010735426330938,-0.0369315147399902,0.0,0.0,0.0,-0.011983947828412,60.0,15.324827194213867,0.0,-7.857953221446223e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,0.0001005965241347,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0001218235192936,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,7.824210479157045e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0001059331043506,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0005024973070248,286.843994140625,294.1499938964844,298.9371032714844,292.0690002441406,296.8026428222656,298.993896484375,284.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.273630142211914,0.0,-7.834209014845328e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5729064941406,0.0,0.0,0.0001005965241347,298.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56817626953125,0.0,0.0,0.0001218235192936,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871887207031,0.0,0.0,7.824210479157045e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,0.0001059331043506,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0005024973070248,286.843994140625,294.1499938964844,298.9371032714844,292.0690002441406,296.8026428222656,298.993896484375,284.1937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,15.273630142211914,0.0,-7.834209014845328e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,0.0001004473306238,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001216428499901,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,7.812606781953946e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001057760018738,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,0.0005017521325498,286.8211975097656,294.1499938964844,298.900146484375,292.10479736328125,296.8427734375,298.9579467773437,284.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485186636447,0.0,0.0,0.0,-0.0117976190522313,60.0,15.2190523147583,0.0,-7.81097142521503e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5605163574219,0.0,0.0,0.0001004473306238,298.9677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5558776855469,0.0,0.0,0.0001216428499901,299.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5746154785156,0.0,0.0,7.812606781953946e-05,298.7883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528869628906,0.0,0.0,0.0001057760018738,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5422668457031,0.0,0.0,0.0005017521325498,286.8211975097656,294.1499938964844,298.900146484375,292.10479736328125,296.8427734375,298.9579467773437,284.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485186636447,0.0,0.0,0.0,-0.0117976190522313,60.0,15.2190523147583,0.0,-7.81097142521503e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0001003092329483,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434265136719,0.0,0.0,0.0001214755975524,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.801865285728127e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,0.000105630570033,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.0005010623135603,286.7984619140625,294.1499938964844,298.86297607421875,292.134765625,296.88134765625,298.9218139648437,284.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688700713217,1.3917353491876838e-08,0.0010688562178984,-0.035498060286045,0.0,0.0,0.0,-0.0117122400552034,60.0,15.160964965820312,0.0,-7.789491007770266e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.54803466796875,0.0,0.0,0.0001003092329483,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5434265136719,0.0,0.0,0.0001214755975524,299.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5619506835937,0.0,0.0,7.801865285728127e-05,298.7910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5404968261719,0.0,0.0,0.000105630570033,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299987792969,0.0,0.0,0.0005010623135603,286.7984619140625,294.1499938964844,298.86297607421875,292.134765625,296.88134765625,298.9218139648437,284.242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688700713217,1.3917353491876838e-08,0.0010688562178984,-0.035498060286045,0.0,0.0,0.0,-0.0117122400552034,60.0,15.160964965820312,0.0,-7.789491007770266e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5417175292969,0.0,0.0,0.0001002466960926,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.53717041015625,0.0,0.0,0.0001213998621096,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5555419921875,0.0,0.0,7.797000580467284e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53424072265625,0.0,0.0,0.0001055647153407,298.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238342285156,0.0,0.0,0.0005007499712519,286.787109375,294.1499938964844,298.84429931640625,292.1473999023437,296.8999938964844,298.9036560058594,284.2545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682031279429,1.3839360768486132e-08,0.0010681892745196,-0.035294059664011,0.0,0.0,0.0,-0.0116735761985182,60.0,15.13044548034668,0.0,-7.779772914773275e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.535400390625,0.0,0.0,0.0001001890777843,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5308837890625,0.0,0.0,0.0001213300784002,299.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54913330078125,0.0,0.0,7.792519318172708e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279846191406,0.0,0.0,0.0001055040411301,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51763916015625,0.0,0.0,0.0005004621925763,286.7757873535156,294.1499938964844,298.8255615234375,292.15838623046875,296.918212890625,298.8854675292969,284.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067588571459,1.3767496476191354e-08,0.001067574834451,-0.0351060852408409,0.0,0.0,0.0,-0.0116379493847489,60.0,15.099065780639648,0.0,-7.770824339559115e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001000931006274,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001212138449773,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,7.785054185660556e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0001054029708029,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.000499982794281,286.753173828125,294.1499938964844,298.78790283203125,292.1750793457031,296.9534912109375,298.84881591796875,284.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665645822882,1.3647767360680518e-08,0.0010665509616956,-0.0347929075360298,0.0,0.0,0.0,-0.0115785952657461,60.0,15.03303337097168,0.0,-7.75592639001843e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5226745605469,0.0,0.0,0.0001000931006274,298.9727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5182189941406,0.0,0.0,0.0001212138449773,299.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5362243652344,0.0,0.0,7.785054185660556e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5153503417969,0.0,0.0,0.0001054029708029,298.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,0.000499982794281,286.753173828125,294.1499938964844,298.78790283203125,292.1750793457031,296.9534912109375,298.84881591796875,284.28778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665645822882,1.3647767360680518e-08,0.0010665509616956,-0.0347929075360298,0.0,0.0,0.0,-0.0115785952657461,60.0,15.03303337097168,0.0,-7.75592639001843e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0001000208358163,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0001211263224831,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,7.779432780807838e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0001053268715622,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0004996218485757,286.7306213378906,294.1499938964844,298.75,292.1843566894531,296.9873962402344,298.8118591308594,284.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657932143658,1.3557590605728365e-08,0.0010657795937731,-0.0345570184290409,0.0,0.0,0.0,-0.0115338889881968,60.0,14.962570190429688,0.0,-7.744714736190873e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5098571777344,0.0,0.0,0.0001000208358163,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,0.0001211263224831,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52325439453125,0.0,0.0,7.779432780807838e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.50262451171875,0.0,0.0,0.0001053268715622,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4925537109375,0.0,0.0,0.0004996218485757,286.7306213378906,294.1499938964844,298.75,292.1843566894531,296.9873962402344,298.8118591308594,284.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657932143658,1.3557590605728365e-08,0.0010657795937731,-0.0345570184290409,0.0,0.0,0.0,-0.0115338889881968,60.0,14.962570190429688,0.0,-7.744714736190873e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.996796870836988e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001210622940561,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,7.775320409564301e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001052711959346,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0004993578186258,286.7081604003906,294.1499938964844,298.7117614746094,292.1893615722656,297.0199584960937,298.7745361328125,284.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491581185576253e-08,0.0010652154451236,-0.0343843474984169,0.0,0.0,0.0,-0.0115011669695377,60.0,14.8883056640625,0.0,-7.73651365193473e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4969787597656,0.0,0.0,9.996796870836988e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926147460937,0.0,0.0,0.0001210622940561,299.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101623535156,0.0,0.0,7.775320409564301e-05,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4898376464844,0.0,0.0,0.0001052711959346,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4798889160156,0.0,0.0,0.0004993578186258,286.7081604003906,294.1499938964844,298.7117614746094,292.1893615722656,297.0199584960937,298.7745361328125,284.329345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652289493009,1.3491581185576253e-08,0.0010652154451236,-0.0343843474984169,0.0,0.0,0.0,-0.0115011669695377,60.0,14.8883056640625,0.0,-7.73651365193473e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,9.991855768021196e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0001210024420288,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,7.771476521156728e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0001052191655617,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004991110181435,286.6857604980469,294.1499938964844,298.67315673828125,292.19366455078125,297.0509948730469,298.7368469238281,284.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429881207116525e-08,0.0010646877344697,-0.0342229455709457,0.0,0.0,0.0,-0.011470578610897,60.0,14.814722061157228,0.0,-7.728851159072293e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4840087890625,0.0,0.0,9.991855768021196e-05,298.9759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0001210024420288,299.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4970397949219,0.0,0.0,7.771476521156728e-05,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4769592285156,0.0,0.0,0.0001052191655617,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4671630859375,0.0,0.0,0.0004991110181435,286.6857604980469,294.1499938964844,298.67315673828125,292.19366455078125,297.0509948730469,298.7368469238281,284.3489990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429881207116525e-08,0.0010646877344697,-0.0342229455709457,0.0,0.0,0.0,-0.011470578610897,60.0,14.814722061157228,0.0,-7.728851159072293e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775085449219,0.0,0.0,9.98955947579816e-05,298.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,0.0001209746405947,299.16900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4904479980469,0.0,0.0,7.769691001158208e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.47052001953125,0.0,0.0,0.0001051949875545,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46075439453125,0.0,0.0,0.0004989963490515,286.67462158203125,294.1499938964844,298.6537475585937,292.195556640625,297.06597900390625,298.7178649902344,284.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401209031371764e-08,0.0010644426802173,-0.0341479405760765,0.0,0.0,0.0,-0.0114563656970858,60.0,14.778834342956545,0.0,-7.72529205050887e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4709777832031,0.0,0.0,9.987371595343576e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667358398437,0.0,0.0,0.0001209481342812,299.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4838256835937,0.0,0.0,7.767988427076489e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4640197753906,0.0,0.0,0.0001051719373208,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.454345703125,0.0,0.0,0.000498887093272,286.6634826660156,294.1499938964844,298.6342468261719,292.1972961425781,297.08062744140625,298.6987609863281,284.367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.337387978139759e-08,0.0010642090346664,-0.0340764485299587,0.0,0.0,0.0,-0.0114428177475929,60.0,14.743612289428713,0.0,-7.721899919488352e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.983302152249962e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0001208988469443,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.764822657918558e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0001051290892064,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0004986838321201,286.64129638671875,294.1499938964844,298.5950012207031,292.2002258300781,297.1089782714844,298.6603698730469,284.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.674943923950195,0.0,-7.715593142165744e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4579162597656,0.0,0.0,9.983302152249962e-05,298.977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4537353515625,0.0,0.0,0.0001208988469443,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4705810546875,0.0,0.0,7.764822657918558e-05,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510498046875,0.0,0.0,0.0001051290892064,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4414978027344,0.0,0.0,0.0004986838321201,286.64129638671875,294.1499938964844,298.5950012207031,292.2002258300781,297.1089782714844,298.6603698730469,284.38629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323047554081311e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176170900464,60.0,14.674943923950195,0.0,-7.715593142165744e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,9.979667083825916e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0001208548201248,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,7.761995220789686e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001050908031174,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004985022824257,286.6192321777344,294.1499938964844,298.5555114746094,292.2025146484375,297.13604736328125,298.6216735839844,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277631438768369e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.608810424804688,0.0,-7.709960669899375e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447937011719,0.0,0.0,9.979667083825916e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4406433105469,0.0,0.0,0.0001208548201248,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,7.761995220789686e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4380187988281,0.0,0.0,0.0001050908031174,298.61688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285888671875,0.0,0.0,0.0004985022824257,286.6192321777344,294.1499938964844,298.5555114746094,292.2025146484375,297.13604736328125,298.6216735839844,284.40411376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277631438768369e-08,0.0010633859783411,-0.0338246636092662,0.0,0.0,0.0,-0.011395102366805,60.0,14.608810424804688,0.0,-7.709960669899375e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.976446017390116e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.00012081580644,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,7.759489380987361e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.000105056889879,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0004983414546586,286.5972595214844,294.1499938964844,298.5157470703125,292.20416259765625,297.1618347167969,298.5826416015625,284.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237375640073878e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.5451021194458,0.0,-7.704969817723396e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.431640625,0.0,0.0,9.976446017390116e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42755126953125,0.0,0.0,0.00012081580644,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4439697265625,0.0,0.0,7.759489380987361e-05,298.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249572753906,0.0,0.0,0.000105056889879,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4156494140625,0.0,0.0,0.0004983414546586,286.5972595214844,294.1499938964844,298.5157470703125,292.20416259765625,297.1618347167969,298.5826416015625,284.42138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237375640073878e-08,0.0010630417382344,-0.033719353377819,0.0,0.0,0.0,-0.0113751459866762,60.0,14.5451021194458,0.0,-7.704969817723396e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.973628766601904e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001207816821988,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.757297862553969e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001050272185239,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0004982007667422,286.575439453125,294.1499938964844,298.4757385253906,292.2052001953125,297.1863708496094,298.5433044433594,284.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215314848383e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.483681678771973,0.0,-7.700603532612149e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.973628766601904e-05,298.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,0.0001207816821988,299.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306335449219,0.0,0.0,7.757297862553969e-05,298.8044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001050272185239,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40264892578125,0.0,0.0,0.0004982007667422,286.575439453125,294.1499938964844,298.4757385253906,292.2052001953125,297.1863708496094,298.5433044433594,284.43817138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627537267282,1.320215314848383e-08,0.0010627405717968,-0.0336272083222866,0.0,0.0,0.0,-0.0113576846197247,60.0,14.483681678771973,0.0,-7.700603532612149e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,9.972408588510008e-05,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001207669047289,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239501953125,0.0,0.0,7.75634907768108e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052734375,0.0,0.0,0.0001050143691827,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961486816406,0.0,0.0,0.0004981398233212,286.5645751953125,294.1499938964844,298.4556884765625,292.2055053710937,297.1980285644531,298.5235290527344,284.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186888025984445e-08,0.0010626100702211,-0.0335872694849967,0.0,0.0,0.0,-0.011350117623806,60.0,14.454010009765623,0.0,-7.698712067849557e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,9.971264080377296e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0001207530440296,299.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.417236328125,0.0,0.0,7.755458500469103e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3987121582031,0.0,0.0,0.0001050023201969,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896484375,0.0,0.0,0.0004980826633982,286.55377197265625,294.1499938964844,298.435546875,292.20562744140625,297.2093811035156,298.5036926269531,284.4543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172571478037298e-08,0.0010624878341332,-0.0335498191416263,0.0,0.0,0.0,-0.0113430209457874,60.0,14.424871444702148,0.0,-7.6969385531811e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,9.969159145839512e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0001207275490742,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,7.753821410005912e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.000104980150354,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0004979775985702,286.5321960449219,294.1499938964844,298.3951721191406,292.2054748535156,297.2314758300781,298.4638671875,284.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.367612838745115,0.0,-7.693675030395752e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,9.969159145839512e-05,298.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3880615234375,0.0,0.0,0.0001207275490742,299.17108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.40386962890625,0.0,0.0,7.753821410005912e-05,298.8052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38555908203125,0.0,0.0,0.000104980150354,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3766174316406,0.0,0.0,0.0004979775985702,286.5321960449219,294.1499938964844,298.3951721191406,292.2054748535156,297.2314758300781,298.4638671875,284.4703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146229882465832e-08,0.0010622623376548,-0.0334809049963951,0.0,0.0,0.0,-0.0113299610093235,60.0,14.367612838745115,0.0,-7.693675030395752e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.96750095509924e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001207074528792,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,7.752530655125156e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001049626807798,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0004978947690688,286.51080322265625,294.1499938964844,298.3546447753906,292.2047424316406,297.2523193359375,298.423828125,284.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125445619266433e-08,0.0010620846878737,-0.0334265306591987,0.0,0.0,0.0,-0.011319656856358,60.0,14.312240600585938,0.0,-7.691100734064096e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787536621094,0.0,0.0,9.96750095509924e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3748779296875,0.0,0.0,0.0001207074528792,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3904724121094,0.0,0.0,7.752530655125156e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001049626807798,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,0.0004978947690688,286.51080322265625,294.1499938964844,298.3546447753906,292.2047424316406,297.2523193359375,298.423828125,284.4857788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.3125445619266433e-08,0.0010620846878737,-0.0334265306591987,0.0,0.0,0.0,-0.011319656856358,60.0,14.312240600585938,0.0,-7.691100734064096e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.966200013877824e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.000120691700431,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,7.751518569421023e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001049489874276,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0004978298093192,286.48956298828125,294.1499938964844,298.3139953613281,292.2034606933594,297.2719421386719,298.38360595703125,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109128893518118e-08,0.0010619451059028,-0.0333838425576686,0.0,0.0,0.0,-0.0113115683197975,60.0,14.258661270141602,0.0,-7.689079950523593e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,9.966200013877824e-05,298.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.000120691700431,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3770751953125,0.0,0.0,7.751518569421023e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592529296875,0.0,0.0,0.0001049489874276,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0004978298093192,286.48956298828125,294.1499938964844,298.3139953613281,292.2034606933594,297.2719421386719,298.38360595703125,284.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.3109128893518118e-08,0.0010619451059028,-0.0333838425576686,0.0,0.0,0.0,-0.0113115683197975,60.0,14.258661270141602,0.0,-7.689079950523593e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
