time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217380,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.96524322545156e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001206800952786,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,7.750773511361331e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0001049389029503,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0004977820208296,286.46844482421875,294.1499938964844,298.2732238769531,292.20166015625,297.2903747558594,298.3432006835937,284.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097088746860665e-08,0.0010618421947583,-0.0333523452281951,0.0,0.0,0.0,-0.0113056004047393,60.0,14.206720352172852,0.0,-7.687589231863967e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.96524322545156e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3485107421875,0.0,0.0,0.0001206800952786,299.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3636779785156,0.0,0.0,7.750773511361331e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3460998535156,0.0,0.0,0.0001049389029503,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374938964844,0.0,0.0,0.0004977820208296,286.46844482421875,294.1499938964844,298.2732238769531,292.20166015625,297.2903747558594,298.3432006835937,284.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618553496897,1.3097088746860665e-08,0.0010618421947583,-0.0333523452281951,0.0,0.0,0.0,-0.0113056004047393,60.0,14.206720352172852,0.0,-7.687589231863967e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3456726074219,0.0,0.0,9.964928904082626e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3419189453125,0.0,0.0,0.0001206762899528,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,7.750529039185494e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3395080566406,0.0,0.0,0.0001049355923896,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3309936523437,0.0,0.0,0.0004977663629688,286.4580078125,294.1499938964844,298.2528076171875,292.2005615234375,297.29901123046875,298.3229064941406,284.5228576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093119477503024e-08,0.001061808434315,-0.033341959118843,0.0,0.0,0.0,-0.0113036334514617,60.0,14.18149757385254,0.0,-7.687097536290821e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33905029296875,0.0,0.0,9.964672790374608e-05,298.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353271484375,0.0,0.0,0.0001206731903948,299.1702575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3503112792969,0.0,0.0,7.750330405542627e-05,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0001049329002853,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.324462890625,0.0,0.0,0.000497753615491,286.44757080078125,294.1499938964844,298.2323913574219,292.1993103027344,297.3074035644531,298.3026123046875,284.5299987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.3089879402627956e-08,0.001061780960299,-0.033333484083414,0.0,0.0,0.0,-0.0113020278513431,60.0,14.156608581542969,0.0,-7.686696079645118e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.964314085664228e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001206688393722,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,7.750051008770242e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001049291240633,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0004977357457391,286.42681884765625,294.1499938964844,298.1914978027344,292.1965026855469,297.3236389160156,298.261962890625,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085302619231244e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,-0.0112997572869062,60.0,14.1074800491333,0.0,-7.686129777084717e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.964314085664228e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,0.0001206688393722,299.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3369445800781,0.0,0.0,7.750051008770242e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31982421875,0.0,0.0,0.0001049291240633,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3114318847656,0.0,0.0,0.0004977357457391,286.42681884765625,294.1499938964844,298.1914978027344,292.1965026855469,297.3236389160156,298.261962890625,284.54412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085302619231244e-08,0.0010617414955049,-0.0333215110003948,0.0,0.0,0.0,-0.0112997572869062,60.0,14.1074800491333,0.0,-7.686129777084717e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,9.964338096324354e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001206691231345,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,7.750068471068516e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0001049293714459,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0004977369098924,286.4062194824219,294.1499938964844,298.15057373046875,292.1932067871094,297.33868408203125,298.22119140625,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.30854900248778e-08,0.0010617430089041,-0.0333219990134239,0.0,0.0,0.0,-0.0112998504191637,60.0,14.059649467468262,0.0,-7.686153224994997e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3126220703125,0.0,0.0,9.964338096324354e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,0.0001206691231345,299.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3236083984375,0.0,0.0,7.750068471068516e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30670166015625,0.0,0.0,0.0001049293714459,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2984313964844,0.0,0.0,0.0004977369098924,286.4062194824219,294.1499938964844,298.15057373046875,292.1932067871094,297.33868408203125,298.22119140625,284.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.30854900248778e-08,0.0010617430089041,-0.0333219990134239,0.0,0.0,0.0,-0.0112998504191637,60.0,14.059649467468262,0.0,-7.686153224994997e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,9.964674973161892e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001206731976708,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,7.750330405542627e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0001049329221132,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.000497753790114,286.38580322265625,294.1499938964844,298.109619140625,292.1894226074219,297.3526611328125,298.18035888671875,284.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089586303749456e-08,0.0010617781663313,-0.0333327166736125,0.0,0.0,0.0,-0.0113018807023763,60.0,14.012979507446287,0.0,-7.686659841965594e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2994689941406,0.0,0.0,9.964674973161892e-05,298.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958984375,0.0,0.0,0.0001206731976708,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102722167969,0.0,0.0,7.750330405542627e-05,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936096191406,0.0,0.0,0.0001049329221132,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854309082031,0.0,0.0,0.000497753790114,286.38580322265625,294.1499938964844,298.109619140625,292.1894226074219,297.3526611328125,298.18035888671875,284.5715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089586303749456e-08,0.0010617781663313,-0.0333327166736125,0.0,0.0,0.0,-0.0113018807023763,60.0,14.012979507446287,0.0,-7.686659841965594e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.965326898964122e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0001206810848088,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,7.750837539788336e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001049397833412,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004977863864041,286.3656005859375,294.1499938964844,298.0687255859375,292.1852111816406,297.3656005859375,298.1394958496094,284.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058555871248,60.0,13.967382431030272,0.0,-7.68765247016745e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28631591796875,0.0,0.0,9.965326898964122e-05,298.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0001206810848088,299.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2969970703125,0.0,0.0,7.750837539788336e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,0.0001049397833412,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2724914550781,0.0,0.0,0.0004977863864041,286.3656005859375,294.1499938964844,298.0687255859375,292.1852111816406,297.3656005859375,298.1394958496094,284.5848693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.3097603002165671e-08,0.0010618467349559,-0.0333536900579929,0.0,0.0,0.0,-0.0113058555871248,60.0,13.967382431030272,0.0,-7.68765247016745e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.965801291400568e-05,298.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762451171875,0.0,0.0,0.0001206868328154,299.1678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2903747558594,0.0,0.0,7.751206430839375e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2740173339844,0.0,0.0,0.0001049447819241,298.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2660217285156,0.0,0.0,0.0004978101351298,286.3555603027344,294.1499938964844,298.0482788085937,292.1829528808594,297.37158203125,298.1190490722656,284.5914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.3103466756092532e-08,0.0010618970263749,-0.033369030803442,0.0,0.0,0.0,-0.0113087631762027,60.0,13.945096969604492,0.0,-7.688378644843399e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,9.96633170871064e-05,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2697448730469,0.0,0.0,0.00012069325021,299.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.28375244140625,0.0,0.0,7.751618250040337e-05,298.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675170898437,0.0,0.0,0.0001049503625836,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2595520019531,0.0,0.0,0.0004978366196155,286.3455810546875,294.1499938964844,298.02783203125,292.1805725097656,297.3773193359375,298.0986022949219,284.5979309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110023289186756e-08,0.0010619532549753,-0.0333861820399761,0.0,0.0,0.0,-0.0113120144233107,60.0,13.923019409179688,0.0,-7.68919079519037e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.967556252377108e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0001207080786116,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,7.752570672892034e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001049632628564,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0004978978540748,286.32568359375,294.1499938964844,297.987060546875,292.175537109375,297.38836669921875,298.0577392578125,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620823595672,-0.0334258414804935,0.0,0.0,0.0,-0.0113195264711976,60.0,13.879319190979004,0.0,-7.69106804909825e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601318359375,0.0,0.0,9.967556252377108e-05,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2567138671875,0.0,0.0,0.0001207080786116,299.1667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2705383300781,0.0,0.0,7.752570672892034e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2544860839844,0.0,0.0,0.0001049632628564,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2466735839844,0.0,0.0,0.0004978978540748,286.32568359375,294.1499938964844,297.987060546875,292.175537109375,297.38836669921875,298.0577392578125,284.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620823595672,-0.0334258414804935,0.0,0.0,0.0,-0.0113195264711976,60.0,13.879319190979004,0.0,-7.69106804909825e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.969191160053016e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0001207278619403,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,7.753841782687232e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001049804704962,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,0.000497979519423,286.3060302734375,294.1499938964844,297.94635009765625,292.17010498046875,297.3983154296875,298.0168762207031,284.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788560867309,0.0,0.0,0.0,-0.0113295726478099,60.0,13.836506843566896,0.0,-7.693578396583689e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471008300781,0.0,0.0,9.969191160053016e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24371337890625,0.0,0.0,0.0001207278619403,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25738525390625,0.0,0.0,7.753841782687232e-05,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415466308594,0.0,0.0,0.0001049804704962,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2337951660156,0.0,0.0,0.000497979519423,286.3060302734375,294.1499938964844,297.94635009765625,292.17010498046875,297.3983154296875,298.0168762207031,284.62353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145447397278076e-08,0.0010622555855661,-0.0334788560867309,0.0,0.0,0.0,-0.0113295726478099,60.0,13.836506843566896,0.0,-7.693578396583689e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,9.971139661502092e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001207514505949,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,7.755356637062505e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001050009886967,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0004980768426321,286.2865295410156,294.1499938964844,297.90576171875,292.164306640625,297.4073181152344,297.9761047363281,284.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169627166575992e-08,0.0010624623391777,-0.0335421152412891,0.0,0.0,0.0,-0.0113415597006678,60.0,13.794583320617676,0.0,-7.696573334214919e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,9.971139661502092e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,0.0001207514505949,299.1651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2442626953125,0.0,0.0,7.755356637062505e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2286376953125,0.0,0.0,0.0001050009886967,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2209777832031,0.0,0.0,0.0004980768426321,286.2865295410156,294.1499938964844,297.90576171875,292.164306640625,297.4073181152344,297.9761047363281,284.6360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169627166575992e-08,0.0010624623391777,-0.0335421152412891,0.0,0.0,0.0,-0.0113415597006678,60.0,13.794583320617676,0.0,-7.696573334214919e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.973423584597184e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001207791137858,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,7.757132698316127e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,0.0001050250430125,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0004981909878551,286.2672424316406,294.1499938964844,297.8653259277344,292.1581726074219,297.4154052734375,297.9353942871094,284.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197993808944377e-08,0.001062704832293,-0.0336163267493248,0.0,0.0,0.0,-0.0113556217402219,60.0,13.753456115722656,0.0,-7.700088389128723e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22119140625,0.0,0.0,9.973423584597184e-05,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,0.0001207791137858,299.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311706542969,0.0,0.0,7.757132698316127e-05,298.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157592773437,0.0,0.0,0.0001050250430125,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2082214355469,0.0,0.0,0.0004981909878551,286.2672424316406,294.1499938964844,297.8653259277344,292.1581726074219,297.4154052734375,297.9353942871094,284.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197993808944377e-08,0.001062704832293,-0.0336163267493248,0.0,0.0,0.0,-0.0113556217402219,60.0,13.753456115722656,0.0,-7.700088389128723e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,9.974726708605886e-05,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2114562988281,0.0,0.0,0.0001207948880619,299.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22467041015625,0.0,0.0,7.758146239211783e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2093505859375,0.0,0.0,0.0001050387654686,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0004982561222277,286.2576904296875,294.1499938964844,297.8451538085937,292.15496826171875,297.4189758300781,297.9150695800781,284.6544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628569871187,1.3214184413357088e-08,0.001062843715772,-0.033658679574728,0.0,0.0,0.0,-0.0113636506721377,60.0,13.733262062072754,0.0,-7.70209496181451e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20831298828125,0.0,0.0,9.976083674700932e-05,298.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001208113171742,299.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2181701660156,0.0,0.0,7.75920125306584e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20294189453125,0.0,0.0,0.0001050530481734,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1955261230469,0.0,0.0,0.000498323875945,286.2481689453125,294.1499938964844,297.8250427246094,292.1517028808594,297.4223937988281,297.8948059082031,284.66046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231038487049318e-08,0.0010629879543557,-0.0337027721107006,0.0,0.0,0.0,-0.0113720064982771,60.0,13.71323013305664,0.0,-7.704183957457644e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.978972229873762e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0001208462927024,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,7.761448068777099e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001050834689522,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0004984681727364,286.2292175292969,294.1499938964844,297.78497314453125,292.1448974609375,297.4288024902344,297.85430908203125,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266938658773595e-08,0.0010632943594828,-0.0337966904044151,0.0,0.0,0.0,-0.0113898003473877,60.0,13.673537254333496,0.0,-7.708634797154448e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.978972229873762e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922302246094,0.0,0.0,0.0001208462927024,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052001953125,0.0,0.0,7.761448068777099e-05,298.8006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.190185546875,0.0,0.0,0.0001050834689522,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1828308105469,0.0,0.0,0.0004984681727364,286.2292175292969,294.1499938964844,297.78497314453125,292.1448974609375,297.4288024902344,297.85430908203125,284.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266938658773595e-08,0.0010632943594828,-0.0337966904044151,0.0,0.0,0.0,-0.0113898003473877,60.0,13.673537254333496,0.0,-7.708634797154448e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.982276242226362e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001208862959174,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,7.764017209410667e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001051182553055,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0004986332496628,286.2105407714844,294.1499938964844,297.7451171875,292.1378173828125,297.4341735839844,297.8139953613281,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308014246149469e-08,0.0010636455845087,-0.0339041464030742,0.0,0.0,0.0,-0.0114101637154817,60.0,13.63460636138916,0.0,-7.71372867802711e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18267822265625,0.0,0.0,9.982276242226362e-05,298.9667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17950439453125,0.0,0.0,0.0001208862959174,299.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923217773437,0.0,0.0,7.764017209410667e-05,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.177490234375,0.0,0.0,0.0001051182553055,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17022705078125,0.0,0.0,0.0004986332496628,286.2105407714844,294.1499938964844,297.7451171875,292.1378173828125,297.4341735839844,297.8139953613281,284.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308014246149469e-08,0.0010636455845087,-0.0339041464030742,0.0,0.0,0.0,-0.0114101637154817,60.0,13.63460636138916,0.0,-7.71372867802711e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.985832002712414e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001209293550346,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,7.766782800899819e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0001051557046594,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004988108994439,286.1920166015625,294.1499938964844,297.7055053710937,292.1304626464844,297.4387512207031,297.7738647460937,284.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352231320595822e-08,0.001064023701474,-0.0340198166668415,0.0,0.0,0.0,-0.0114320842549204,60.0,13.596291542053224,0.0,-7.719214067947179e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.985832002712414e-05,298.9654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1668395996094,0.0,0.0,0.0001209293550346,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794738769531,0.0,0.0,7.766782800899819e-05,298.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648254394531,0.0,0.0,0.0001051557046594,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0004988108994439,286.1920166015625,294.1499938964844,297.7055053710937,292.1304626464844,297.4387512207031,297.7738647460937,284.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640369728207,1.3352231320595822e-08,0.001064023701474,-0.0340198166668415,0.0,0.0,0.0,-0.0114320842549204,60.0,13.596291542053224,0.0,-7.719214067947179e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.989676618715748e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001209759066114,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,7.769772491883487e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001051961880875,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0004990029847249,286.1737060546875,294.1499938964844,297.6661682128906,292.12286376953125,297.4424743652344,297.7339782714844,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064445823431,1.3400041964928278e-08,0.001064432435669,-0.034144889563322,0.0,0.0,0.0,-0.0114557854831218,60.0,13.558603286743164,0.0,-7.725147099790777e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1573181152344,0.0,0.0,9.989676618715748e-05,298.9641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,0.0001209759066114,299.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.16668701171875,0.0,0.0,7.769772491883487e-05,298.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,0.0001051961880875,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,0.0004990029847249,286.1737060546875,294.1499938964844,297.6661682128906,292.12286376953125,297.4424743652344,297.7339782714844,284.7076110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064445823431,1.3400041964928278e-08,0.001064432435669,-0.034144889563322,0.0,0.0,0.0,-0.0114557854831218,60.0,13.558603286743164,0.0,-7.725147099790777e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1510314941406,0.0,0.0,9.991719707613812e-05,298.96343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0001210006521432,299.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16033935546875,0.0,0.0,7.771361561026424e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001052177030942,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13897705078125,0.0,0.0,0.0004991050809621,286.1646423339844,294.1499938964844,297.6466064453125,292.11895751953125,297.4439392089844,297.7141418457031,284.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646636364981,1.3425457190407997e-08,0.0010646502487361,-0.0342113710939884,0.0,0.0,0.0,-0.0114683872088789,60.0,13.540010452270508,0.0,-7.72830190953755e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.144775390625,0.0,0.0,9.993791172746568e-05,298.9627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001210257323691,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1540222167969,0.0,0.0,7.772972458042204e-05,298.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1397399902344,0.0,0.0,0.0001052395164151,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1327819824219,0.0,0.0,0.0004992085159756,286.1556396484375,294.1499938964844,297.6271057128906,292.114990234375,297.4452514648437,297.6943664550781,284.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648841271176,1.3451222358185078e-08,0.0010648707393556,-0.0342787727713584,0.0,0.0,0.0,-0.0114811602979898,60.0,13.521519660949709,0.0,-7.731500772933941e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,9.997966117225587e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001210762857226,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.776218990329653e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.000105283477751,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0004994171322323,286.1375732421875,294.1499938964844,297.58837890625,292.10693359375,297.4479675292969,297.65478515625,284.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653274366632,1.3503153262206524e-08,0.0010653139324858,-0.0344146192073822,0.0,0.0,0.0,-0.0115069011226296,60.0,13.48449993133545,0.0,-7.737951079889174e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1322021484375,0.0,0.0,9.997966117225587e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291809082031,0.0,0.0,0.0001210762857226,299.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413269042969,0.0,0.0,7.776218990329653e-05,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12725830078125,0.0,0.0,0.000105283477751,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1203918457031,0.0,0.0,0.0004994171322323,286.1375732421875,294.1499938964844,297.58837890625,292.10693359375,297.4479675292969,297.65478515625,284.7304382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653274366632,1.3503153262206524e-08,0.0010653139324858,-0.0344146192073822,0.0,0.0,0.0,-0.0115069011226296,60.0,13.48449993133545,0.0,-7.737951079889174e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001000254051177,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0001211316775879,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,7.779776933602989e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001053316445904,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.000499645655509,286.1197204589844,294.1499938964844,297.54998779296875,292.09869384765625,297.4499206542969,297.6156311035156,284.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658141691237,1.3560062406270392e-08,0.0010658006649464,-0.034563485532999,0.0,0.0,0.0,-0.0115351136773824,60.0,13.448012351989746,0.0,-7.745022401195456e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1197204589844,0.0,0.0,0.0001000254051177,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1167297363281,0.0,0.0,0.0001211316775879,299.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.12872314453125,0.0,0.0,7.779776933602989e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001053316445904,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1080322265625,0.0,0.0,0.000499645655509,286.1197204589844,294.1499938964844,297.54998779296875,292.09869384765625,297.4499206542969,297.6156311035156,284.7417297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658141691237,1.3560062406270392e-08,0.0010658006649464,-0.034563485532999,0.0,0.0,0.0,-0.0115351136773824,60.0,13.448012351989746,0.0,-7.745022401195456e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001000815173028,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001211996277561,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,7.784141052979976e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001053907399182,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.000499925983604,286.10205078125,294.1499938964844,297.513671875,292.0914306640625,297.45123291015625,297.5772399902344,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066411146894,1.3629896322697732e-08,0.0010663975263014,-0.0347461588680744,0.0,0.0,0.0,-0.0115697318688035,60.0,13.413442611694336,0.0,-7.753703812340974e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
