time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219720,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1072692871094,0.0,0.0,0.0001000815173028,298.9584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1043395996094,0.0,0.0,0.0001211996277561,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161499023437,0.0,0.0,7.784141052979976e-05,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,0.0001053907399182,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,0.000499925983604,286.10205078125,294.1499938964844,297.513671875,292.0914306640625,297.45123291015625,297.5772399902344,284.7529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066411146894,1.3629896322697732e-08,0.0010663975263014,-0.0347461588680744,0.0,0.0,0.0,-0.0115697318688035,60.0,13.413442611694336,0.0,-7.753703812340974e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001001622149487,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001212973511428,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,7.79041729401797e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0001054757158271,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0005003291298635,286.0845642089844,294.1499938964844,297.4809875488281,292.0862731933594,297.4518737792969,297.5408630371094,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672702919691,1.3730361736463692e-08,0.0010672566713765,-0.0350089520215988,0.0,0.0,0.0,-0.0116195371374487,60.0,13.384403228759766,0.0,-7.766202259062993e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09490966796875,0.0,0.0,0.0001001622149487,298.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920104980469,0.0,0.0,0.0001212973511428,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.10369873046875,0.0,0.0,7.79041729401797e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09014892578125,0.0,0.0,0.0001054757158271,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0005003291298635,286.0845642089844,294.1499938964844,297.4809875488281,292.0862731933594,297.4518737792969,297.5408630371094,284.7640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672702919691,1.3730361736463692e-08,0.0010672566713765,-0.0350089520215988,0.0,0.0,0.0,-0.0116195371374487,60.0,13.384403228759766,0.0,-7.766202259062993e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0887451171875,0.0,0.0,0.0001002085482468,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,0.000121353456052,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.09747314453125,0.0,0.0,7.794021075824276e-05,298.7930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08404541015625,0.0,0.0,0.0001055245011229,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,0.0005005605635233,286.0758972167969,294.1499938964844,297.4659118652344,292.0844421386719,297.45196533203125,297.5234375,284.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677637765184,1.3788049813001637e-08,0.0010677500395104,-0.0351598486304283,0.0,0.0,0.0,-0.01164813619107,60.0,13.371882438659668,0.0,-7.773383003950586e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0826110839844,0.0,0.0,0.0001002589488052,298.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001214144867844,299.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0912780761719,0.0,0.0,7.797940634191036e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07794189453125,0.0,0.0,0.0001055775792337,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0714111328125,0.0,0.0,0.0005008123116567,286.0672912597656,294.1499938964844,297.4516296386719,292.0830993652344,297.45196533203125,297.5066833496094,284.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068300451152,1.3850810276494483e-08,0.0010682865977287,-0.0353240072727203,0.0,0.0,0.0,-0.0116792488843202,60.0,13.360885620117188,0.0,-7.781199684586684e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.000100366960396,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001215452866745,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.806341454852372e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0001056913170032,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0005013518966734,286.0502014160156,294.1499938964844,297.4254455566406,292.081787109375,297.4515380859375,297.4754638671875,284.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450401701,1.3985311575481774e-08,0.0010694364318624,-0.0356758087873458,0.0,0.0,0.0,-0.0117459259927272,60.0,13.343194007873535,0.0,-7.79796351935147e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704040527344,0.0,0.0,0.000100366960396,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0001215452866745,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07891845703125,0.0,0.0,7.806341454852372e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657653808594,0.0,0.0,0.0001056913170032,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.059326171875,0.0,0.0,0.0005013518966734,286.0502014160156,294.1499938964844,297.4254455566406,292.081787109375,297.4515380859375,297.4754638671875,284.7859191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069450401701,1.3985311575481774e-08,0.0010694364318624,-0.0356758087873458,0.0,0.0,0.0,-0.0117459259927272,60.0,13.343194007873535,0.0,-7.79796351935147e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001004792720777,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001216812815982,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.8150762419682e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001058095804182,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0005019129021093,286.0332946777344,294.1499938964844,297.402099609375,292.08221435546875,297.45068359375,297.4470520019531,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125163261269336e-08,0.0010706323664635,-0.0360415913164615,0.0,0.0,0.0,-0.0118152564391493,60.0,13.330277442932127,0.0,-7.815413738399003e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0582275390625,0.0,0.0,0.0001004792720777,298.95233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0554504394531,0.0,0.0,0.0001216812815982,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,7.8150762419682e-05,298.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0536804199219,0.0,0.0,0.0001058095804182,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,0.0005019129021093,286.0332946777344,294.1499938964844,297.402099609375,292.08221435546875,297.45068359375,297.4470520019531,284.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706464527174,1.4125163261269336e-08,0.0010706323664635,-0.0360415913164615,0.0,0.0,0.0,-0.0118152564391493,60.0,13.330277442932127,0.0,-7.815413738399003e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0001005887170322,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001218138277181,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.823588384781033e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0001059248388628,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005024596466682,286.0166015625,294.1499938964844,297.3814392089844,292.084228515625,297.4494323730469,297.42144775390625,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718121193349,1.4261459568842838e-08,0.0010717978002503,-0.0363980568945407,0.0,0.0,0.0,-0.0118828238919377,60.0,13.321194648742676,0.0,-7.83243905289055e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0461730957031,0.0,0.0,0.0001005887170322,298.9508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0434265136719,0.0,0.0,0.0001218138277181,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0544738769531,0.0,0.0,7.823588384781033e-05,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0416564941406,0.0,0.0,0.0001059248388628,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.035400390625,0.0,0.0,0.0005024596466682,286.0166015625,294.1499938964844,297.3814392089844,292.084228515625,297.4494323730469,297.42144775390625,284.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718121193349,1.4261459568842838e-08,0.0010717978002503,-0.0363980568945407,0.0,0.0,0.0,-0.0118828238919377,60.0,13.321194648742676,0.0,-7.83243905289055e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001006888851406,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001219351252075,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,7.8313794801943e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001060303184203,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0005029600579291,286.0000915527344,294.1499938964844,297.3631591796875,292.08770751953125,297.4478759765625,297.3985595703125,284.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728788329288,1.4386191793391845e-08,0.0010728643974289,-0.0367242693901062,0.0,0.0,0.0,-0.0119446599856019,60.0,13.315001487731934,0.0,-7.84803617648322e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0341796875,0.0,0.0,0.0001006888851406,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001219351252075,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423583984375,0.0,0.0,7.8313794801943e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297241210937,0.0,0.0,0.0001060303184203,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0235595703125,0.0,0.0,0.0005029600579291,286.0000915527344,294.1499938964844,297.3631591796875,292.08770751953125,297.4478759765625,297.3985595703125,284.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728788329288,1.4386191793391845e-08,0.0010728643974289,-0.0367242693901062,0.0,0.0,0.0,-0.0119446599856019,60.0,13.315001487731934,0.0,-7.84803617648322e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281982421875,0.0,0.0,0.0001007343307719,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,0.0001219901605509,299.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0363464355469,0.0,0.0,7.834913412807509e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0237731933594,0.0,0.0,0.0001060781723936,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,0.0005031870678067,285.991943359375,294.1499938964844,297.3548583984375,292.0899658203125,297.44696044921875,297.3880920410156,284.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733624221757,1.444277764051094e-08,0.0010733479866757,-0.0368722565472126,0.0,0.0,0.0,-0.0119727095589041,60.0,13.312742233276367,0.0,-7.855116734845069e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0222473144531,0.0,0.0,0.0001007752798614,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01959228515625,0.0,0.0,0.000122039746202,299.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03033447265625,0.0,0.0,7.838098827050999e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01788330078125,0.0,0.0,0.0001061212969943,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01177978515625,0.0,0.0,0.0005033916095271,285.9837951660156,294.1499938964844,297.3470458984375,292.092529296875,297.4460144042969,297.37823486328125,284.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737985139712,1.4493761746336986e-08,0.001073783962056,-0.0370055884122848,0.0,0.0,0.0,-0.0119979856535792,60.0,13.310867309570312,0.0,-7.861499540240403e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001008440740406,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001221230486407,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.843448838684708e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001061937364283,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0005037352675572,285.9677124023437,294.1499938964844,297.3328552246094,292.0985412597656,297.44390869140625,297.3602905273437,284.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745309991762,1.4579395468672374e-08,0.0010745164472609,-0.0372295342385768,0.0,0.0,0.0,-0.0120404390618205,60.0,13.30799961090088,0.0,-7.872225893379436e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01043701171875,0.0,0.0,0.0001008440740406,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0077819824219,0.0,0.0,0.0001221230486407,299.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.843448838684708e-05,298.78643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.006103515625,0.0,0.0,0.0001061937364283,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000915527344,0.0,0.0,0.0005037352675572,285.9677124023437,294.1499938964844,297.3328552246094,292.0985412597656,297.44390869140625,297.3602905273437,284.83917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745309991762,1.4579395468672374e-08,0.0010745164472609,-0.0372295342385768,0.0,0.0,0.0,-0.0120404390618205,60.0,13.30799961090088,0.0,-7.872225893379436e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001008983963401,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001221888232976,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.847673259675503e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001062509400071,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0005040066316723,285.95184326171875,294.1499938964844,297.3203430175781,292.1056213378906,297.44158935546875,297.34442138671875,284.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647003609979949e-08,0.0010750946821644,-0.0374063327908515,0.0,0.0,0.0,-0.0120739554986357,60.0,13.306118965148926,0.0,-7.880699115503378e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9986877441406,0.0,0.0,0.0001008983963401,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99609375,0.0,0.0,0.0001221888232976,299.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,7.847673259675503e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944152832031,0.0,0.0,0.0001062509400071,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884948730469,0.0,0.0,0.0005040066316723,285.95184326171875,294.1499938964844,297.3203430175781,292.1056213378906,297.44158935546875,297.34442138671875,284.8495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751092340797,1.4647003609979949e-08,0.0010750946821644,-0.0374063327908515,0.0,0.0,0.0,-0.0120739554986357,60.0,13.306118965148926,0.0,-7.880699115503378e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.000100942539575,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001222422870341,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,7.851106784073636e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001062974261003,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0005042271804995,285.9361877441406,294.1499938964844,297.30926513671875,292.1136169433594,297.4391174316406,297.3304748535156,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755788534879,1.4701932116167882e-08,0.0010755641851574,-0.0375499762594699,0.0,0.0,0.0,-0.0121011845767498,60.0,13.3052978515625,0.0,-7.887587116783834e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.987060546875,0.0,0.0,0.000100942539575,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9844970703125,0.0,0.0,0.0001222422870341,299.140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9948425292969,0.0,0.0,7.851106784073636e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828491210937,0.0,0.0,0.0001062974261003,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9769897460937,0.0,0.0,0.0005042271804995,285.9361877441406,294.1499938964844,297.30926513671875,292.1136169433594,297.4391174316406,297.3304748535156,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755788534879,1.4701932116167882e-08,0.0010755641851574,-0.0375499762594699,0.0,0.0,0.0,-0.0121011845767498,60.0,13.3052978515625,0.0,-7.887587116783834e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001009855768643,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001222943974426,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,7.85445372457616e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001063427407643,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0005044421413913,285.9207458496094,294.1499938964844,297.2994079589844,292.1224060058594,297.4364929199219,297.31805419921875,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755475952199504e-08,0.0010760218137875,-0.0376899912953376,0.0,0.0,0.0,-0.0121277282014489,60.0,13.305888175964355,0.0,-7.894303877264974e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9755249023437,0.0,0.0,0.0001009855768643,298.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97296142578125,0.0,0.0,0.0001222943974426,299.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,7.85445372457616e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9713439941406,0.0,0.0,0.0001063427407643,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.965576171875,0.0,0.0,0.0005044421413913,285.9207458496094,294.1499938964844,297.2994079589844,292.1224060058594,297.4364929199219,297.31805419921875,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076036482118,1.4755475952199504e-08,0.0010760218137875,-0.0376899912953376,0.0,0.0,0.0,-0.0121277282014489,60.0,13.305888175964355,0.0,-7.894303877264974e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.96978759765625,0.0,0.0,0.0001010097621474,298.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672546386719,0.0,0.0,0.0001223236904479,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,7.856334559619427e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.96563720703125,0.0,0.0,0.0001063682138919,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9598999023437,0.0,0.0,0.0005045629804953,285.9130859375,294.1499938964844,297.2948303222656,292.1270446777344,297.4351501464844,297.3124084472656,284.8753967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762944584712,1.4785579871556822e-08,0.0010762796737253,-0.0377687104046344,0.0,0.0,0.0,-0.0121426535770297,60.0,13.306928634643556,0.0,-7.898081122448276e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001010396154015,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0001223598374053,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,7.858657045289874e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9599609375,0.0,0.0,0.0001063996533048,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9542541503906,0.0,0.0,0.0005047121667303,285.905517578125,294.1499938964844,297.2904663085937,292.1318359375,297.43377685546875,297.3070678710937,284.8805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766120394691,1.4822743032993912e-08,0.0010765972547233,-0.0378658883273601,0.0,0.0,0.0,-0.0121610760688781,60.0,13.308740615844728,0.0,-7.90274583550854e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001011145286611,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0001224505540449,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,7.864482904551551e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001064785319613,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0005050863837823,285.8904724121094,294.1499938964844,297.2822570800781,292.1418151855469,297.430908203125,297.2970886230469,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774091351777,1.4916006207954524e-08,0.0010773942340165,-0.0381097644567489,0.0,0.0,0.0,-0.0122073087841272,60.0,13.314805030822754,0.0,-7.914459132507545e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527282714844,0.0,0.0,0.0001011145286611,298.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95025634765625,0.0,0.0,0.0001224505540449,299.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601745605469,0.0,0.0,7.864482904551551e-05,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,0.0001064785319613,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,0.0005050863837823,285.8904724121094,294.1499938964844,297.2822570800781,292.1418151855469,297.430908203125,297.2970886230469,284.8907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774091351777,1.4916006207954524e-08,0.0010773942340165,-0.0381097644567489,0.0,0.0,0.0,-0.0122073087841272,60.0,13.314805030822754,0.0,-7.914459132507545e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001011974236462,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001225509331561,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,7.870929402997717e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001065658216248,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.000505500473082,285.87567138671875,294.1499938964844,297.2745056152344,292.1521301269531,297.427978515625,297.2879638671875,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019219645751036e-08,0.0010782773606479,-0.0383796468377113,0.0,0.0,0.0,-0.0122584784403443,60.0,13.323448181152344,0.0,-7.927431511234317e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,0.0001011974236462,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93902587890625,0.0,0.0,0.0001225509331561,299.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488220214844,0.0,0.0,7.870929402997717e-05,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374694824219,0.0,0.0,0.0001065658216248,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9319152832031,0.0,0.0,0.000505500473082,285.87567138671875,294.1499938964844,297.2745056152344,292.1521301269531,297.427978515625,297.2879638671875,284.9009094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782923782244,1.5019219645751036e-08,0.0010782773606479,-0.0383796468377113,0.0,0.0,0.0,-0.0122584784403443,60.0,13.323448181152344,0.0,-7.927431511234317e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0001012692882795,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001226379536092,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,7.876519521232694e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001066415061359,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0005058594397269,285.861083984375,294.1499938964844,297.2669677734375,292.1627197265625,297.4249267578125,297.27947998046875,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790571104735,1.5108696516108466e-08,0.0010790420928969,-0.0386136062443256,0.0,0.0,0.0,-0.0123028345406055,60.0,13.333011627197266,0.0,-7.938685797626024e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0001012692882795,298.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92791748046875,0.0,0.0,0.0001226379536092,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9375915527344,0.0,0.0,7.876519521232694e-05,298.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,0.0001066415061359,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,0.0005058594397269,285.861083984375,294.1499938964844,297.2669677734375,292.1627197265625,297.4249267578125,297.27947998046875,284.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790571104735,1.5108696516108466e-08,0.0010790420928969,-0.0386136062443256,0.0,0.0,0.0,-0.0123028345406055,60.0,13.333011627197266,0.0,-7.938685797626024e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001013346482068,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,0.0001227171014761,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,7.881602505221963e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.000106710329419,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005061859847046,285.8466796875,294.1499938964844,297.2594299316406,292.1733703613281,297.4217834472656,297.2713623046875,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797531576827,1.5190062541137195e-08,0.0010797380236908,-0.0388263501226902,0.0,0.0,0.0,-0.0123431710526347,60.0,13.342775344848633,0.0,-7.948926850076533e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,0.0001013346482068,298.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9169006347656,0.0,0.0,0.0001227171014761,299.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,7.881602505221963e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,0.000106710329419,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.0005061859847046,285.8466796875,294.1499938964844,297.2594299316406,292.1733703613281,297.4217834472656,297.2713623046875,284.9211120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797531576827,1.5190062541137195e-08,0.0010797380236908,-0.0388263501226902,0.0,0.0,0.0,-0.0123431710526347,60.0,13.342775344848633,0.0,-7.948926850076533e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001013631335808,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91143798828125,0.0,0.0,0.0001227516040671,299.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9208984375,0.0,0.0,7.883818034315482e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.909912109375,0.0,0.0,0.0001067403281922,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.904541015625,0.0,0.0,0.0005063283024355,285.8395690917969,294.1499938964844,297.2555847167969,292.1787109375,297.4201965332031,297.26739501953125,284.9261169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800560703501,1.5225523952722142e-08,0.0010800408199429,-0.0389190688729286,0.0,0.0,0.0,-0.0123607497662305,60.0,13.347489356994627,0.0,-7.953392611170784e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,0.0001013889632304,298.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9059753417969,0.0,0.0,0.0001227828761329,299.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154052734375,0.0,0.0,7.885826926212758e-05,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001067675257218,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.899169921875,0.0,0.0,0.0005064572906121,285.83251953125,294.1499938964844,297.2516174316406,292.1839904785156,297.4185791015625,297.2633972167969,284.9311218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803310433402,1.5257672458801608e-08,0.0010803157929331,-0.0390031225979328,0.0,0.0,0.0,-0.0123766865581274,60.0,13.352005958557127,0.0,-7.957441994221881e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001014315712382,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001228344772243,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,7.889140397310257e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,0.0001068123965524,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0005066701560281,285.8185729980469,294.1499938964844,297.24334716796875,292.1944274902344,297.4152526855469,297.2552185058594,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807847138494,1.5310693157744026e-08,0.0010807693470269,-0.0391417518258094,0.0,0.0,0.0,-0.0124029731377959,60.0,13.360122680664062,0.0,-7.964122517023497e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974914550781,0.0,0.0,0.0001014315712382,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951721191406,0.0,0.0,0.0001228344772243,299.1294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,7.889140397310257e-05,298.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,0.0001068123965524,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,0.0005066701560281,285.8185729980469,294.1499938964844,297.24334716796875,292.1944274902344,297.4152526855469,297.2552185058594,284.9411315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807847138494,1.5310693157744026e-08,0.0010807693470269,-0.0391417518258094,0.0,0.0,0.0,-0.0124029731377959,60.0,13.360122680664062,0.0,-7.964122517023497e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0001014626395772,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001228720939252,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.891556742833927e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0001068451092578,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0005068253958597,285.8048095703125,294.1499938964844,297.2343139648437,292.2045288085937,297.4118347167969,297.2467346191406,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081115216948,1.53493342480715e-08,0.0010810998501256,-0.0392427816987037,0.0,0.0,0.0,-0.0124221295118331,60.0,13.366914749145508,0.0,-7.968993287477134e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8867492675781,0.0,0.0,0.0001014626395772,298.93121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,0.0001228720939252,299.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8936462402344,0.0,0.0,7.891556742833927e-05,298.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830261230469,0.0,0.0,0.0001068451092578,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778381347656,0.0,0.0,0.0005068253958597,285.8048095703125,294.1499938964844,297.2343139648437,292.2045288085937,297.4118347167969,297.2467346191406,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081115216948,1.53493342480715e-08,0.0010810998501256,-0.0392427816987037,0.0,0.0,0.0,-0.0124221295118331,60.0,13.366914749145508,0.0,-7.968993287477134e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
