time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222060,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001014792869682,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,0.0001228922483278,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,7.89285113569349e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001068626370397,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0005069085746072,285.7912902832031,294.1499938964844,297.2242736816406,292.21417236328125,297.4082946777344,297.2375793457031,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812920518219,1.5370009265325283e-08,0.0010812766849994,-0.0392968356609344,0.0,0.0,0.0,-0.0124323787167668,60.0,13.37171745300293,0.0,-7.971599558231901e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.87615966796875,0.0,0.0,0.0001014792869682,298.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8739013671875,0.0,0.0,0.0001228922483278,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8829650878906,0.0,0.0,7.89285113569349e-05,298.775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724670410156,0.0,0.0,0.0001068626370397,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0005069085746072,285.7912902832031,294.1499938964844,297.2242736816406,292.21417236328125,297.4082946777344,297.2375793457031,284.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812920518219,1.5370009265325283e-08,0.0010812766849994,-0.0392968356609344,0.0,0.0,0.0,-0.0124323787167668,60.0,13.37171745300293,0.0,-7.971599558231901e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001014819936244,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0001228955225087,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,7.89306141086854e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001068654819391,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0005069220787845,285.7779846191406,294.1499938964844,297.2130432128906,292.22320556640625,297.40460205078125,297.2276306152344,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813203407451,1.5373307959976046e-08,0.0010813049739226,-0.0393054597079753,0.0,0.0,0.0,-0.0124340150505304,60.0,13.374284744262695,0.0,-7.972015225732322e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8656616210937,0.0,0.0,0.0001014819936244,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8634338378906,0.0,0.0,0.0001228955225087,299.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,7.89306141086854e-05,298.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620300292969,0.0,0.0,0.0001068654819391,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8569641113281,0.0,0.0,0.0005069220787845,285.7779846191406,294.1499938964844,297.2130432128906,292.22320556640625,297.40460205078125,297.2276306152344,284.9709777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813203407451,1.5373307959976046e-08,0.0010813049739226,-0.0393054597079753,0.0,0.0,0.0,-0.0124340150505304,60.0,13.374284744262695,0.0,-7.972015225732322e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8604431152344,0.0,0.0,0.0001014772205962,298.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8582458496094,0.0,0.0,0.0001228897453984,299.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671264648437,0.0,0.0,7.892690337030217e-05,298.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8568420410156,0.0,0.0,0.0001068604615284,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.0005068982718512,285.7714233398437,294.1499938964844,297.2068786621094,292.2274169921875,297.4026794433594,297.22222900390625,284.9759216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812687687575,1.5367330519211464e-08,0.0010812534019351,-0.039289828389883,0.0,0.0,0.0,-0.0124310487881302,60.0,13.374510765075684,0.0,-7.971262050432416e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.85528564453125,0.0,0.0,0.0001014685767586,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001228792680194,299.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8619079589844,0.0,0.0,7.892017310950905e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516845703125,0.0,0.0,0.0001068513520294,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8467102050781,0.0,0.0,0.0005068550817668,285.764892578125,294.1499938964844,297.2003173828125,292.2314453125,297.4007263183594,297.2165222167969,284.9808654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081176334992,1.5356521387843713e-08,0.0010811609681695,-0.0392615683376789,0.0,0.0,0.0,-0.0124256908893585,60.0,13.374004364013672,0.0,-7.969899229465227e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001014393710647,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0001228439068654,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.889745756983757e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0001068206038326,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0005067092133685,285.7520446777344,294.1499938964844,297.1859130859375,292.2388000488281,297.39666748046875,297.20416259765625,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808651568368,1.532006876914238e-08,0.0010808497900143,-0.0391662642359733,0.0,0.0,0.0,-0.0124076223000884,60.0,13.370682716369627,0.0,-7.965304149593069e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,0.0001014393710647,298.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8428649902344,0.0,0.0,0.0001228439068654,299.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,7.889745756983757e-05,298.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84149169921875,0.0,0.0,0.0001068206038326,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8365478515625,0.0,0.0,0.0005067092133685,285.7520446777344,294.1499938964844,297.1859130859375,292.2388000488281,297.39666748046875,297.20416259765625,284.9907531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808651568368,1.532006876914238e-08,0.0010808497900143,-0.0391662642359733,0.0,0.0,0.0,-0.0124076223000884,60.0,13.370682716369627,0.0,-7.965304149593069e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001013924484141,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001227870670845,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,7.886096136644483e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001067711855284,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0005064748693257,285.7394104003906,294.1499938964844,297.1695556640625,292.2450866699219,297.39239501953125,297.1902160644531,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261530705856785e-08,0.0010803493205457,-0.039013210684061,0.0,0.0,0.0,-0.0123786022886633,60.0,13.363690376281738,0.0,-7.957928005453142e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8348693847656,0.0,0.0,0.0001013924484141,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001227870670845,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8413391113281,0.0,0.0,7.886096136644483e-05,298.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001067711855284,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8265380859375,0.0,0.0,0.0005064748693257,285.7394104003906,294.1499938964844,297.1695556640625,292.2450866699219,297.39239501953125,297.1902160644531,285.0006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803645709529,1.5261530705856785e-08,0.0010803493205457,-0.039013210684061,0.0,0.0,0.0,-0.0123786022886633,60.0,13.363690376281738,0.0,-7.957928005453142e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001013277142192,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001227086759172,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,7.881061173975468e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001067030170815,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0005061515257693,285.7269897460937,294.1499938964844,297.1510009765625,292.25018310546875,297.3878479003906,297.1744689941406,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180807722003923e-08,0.001079659210518,-0.0388021506369113,0.0,0.0,0.0,-0.0123385842889547,60.0,13.352740287780762,0.0,-7.947761559989885e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8248596191406,0.0,0.0,0.0001013277142192,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8227844238281,0.0,0.0,0.0001227086759172,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83123779296875,0.0,0.0,7.881061173975468e-05,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8214111328125,0.0,0.0,0.0001067030170815,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0005061515257693,285.7269897460937,294.1499938964844,297.1510009765625,292.25018310546875,297.3878479003906,297.1744689941406,285.01043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796743445098,1.5180807722003923e-08,0.001079659210518,-0.0388021506369113,0.0,0.0,0.0,-0.0123385842889547,60.0,13.352740287780762,0.0,-7.947761559989885e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0001012439970509,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001226072927238,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,7.874549191910774e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0001066148615791,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0005057333619333,285.7147827148437,294.1499938964844,297.1300048828125,292.2539367675781,297.38299560546875,297.1566772460937,285.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787817882373,1.507642899412076e-08,0.0010787667706608,-0.038529235869646,0.0,0.0,0.0,-0.0122868409380316,60.0,13.337376594543455,0.0,-7.934626466976624e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149719238281,0.0,0.0,0.0001012439970509,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8129272460937,0.0,0.0,0.0001226072927238,299.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,7.874549191910774e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,0.0001066148615791,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8068542480469,0.0,0.0,0.0005057333619333,285.7147827148437,294.1499938964844,297.1300048828125,292.2539367675781,297.38299560546875,297.1566772460937,285.0202331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787817882373,1.507642899412076e-08,0.0010787667706608,-0.038529235869646,0.0,0.0,0.0,-0.0122868409380316,60.0,13.337376594543455,0.0,-7.934626466976624e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8100891113281,0.0,0.0,0.0001011942440527,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8080444335937,0.0,0.0,0.0001225470332428,299.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8163146972656,0.0,0.0,7.870679837651551e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8067321777344,0.0,0.0,0.0001065624674083,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020324707031,0.0,0.0,0.0005054848152212,285.7087707519531,294.1499938964844,297.1184997558594,292.2552490234375,297.38043212890625,297.1468811035156,285.025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782510507851,1.50144074950731e-08,0.0010782360332086,-0.0383670628070831,0.0,0.0,0.0,-0.0122560923919081,60.0,13.327753067016602,0.0,-7.92682612882345e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80523681640625,0.0,0.0,0.0001011398417176,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8031921386719,0.0,0.0,0.0001224811567226,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114318847656,0.0,0.0,7.866448140703142e-05,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8018798828125,0.0,0.0,0.0001065051765181,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972412109375,0.0,0.0,0.0005052131018601,285.7028503417969,294.1499938964844,297.1063232421875,292.25616455078125,297.37774658203125,297.13653564453125,285.030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776709532365,1.494658441458796e-08,0.0010776560520753,-0.0381897203624248,0.0,0.0,0.0,-0.0122224688529968,60.0,13.316937446594238,0.0,-7.9183010370798e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001010163032333,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001223315339302,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.856839511077851e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0001063750823959,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0005045959842391,285.69110107421875,294.1499938964844,297.0797424316406,292.2567443847656,297.3721923828125,297.1141662597656,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763547616079,1.4792588487466674e-08,0.001076339976862,-0.0377870351076126,0.0,0.0,0.0,-0.0121461302042007,60.0,13.291799545288086,0.0,-7.898960774355147e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001010163032333,298.9188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936096191406,0.0,0.0,0.0001223315339302,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8017272949219,0.0,0.0,7.856839511077851e-05,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.79229736328125,0.0,0.0,0.0001063750823959,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877197265625,0.0,0.0,0.0005045959842391,285.69110107421875,294.1499938964844,297.0797424316406,292.2567443847656,297.3721923828125,297.1141662597656,285.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763547616079,1.4792588487466674e-08,0.001076339976862,-0.0377870351076126,0.0,0.0,0.0,-0.0121461302042007,60.0,13.291799545288086,0.0,-7.898960774355147e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.000100942714198,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7886657714844,0.0,0.0,0.0001222424180014,299.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,7.851115515222773e-05,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001062975934473,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0005042284028604,285.6850891113281,294.1499938964844,297.064697265625,292.25634765625,297.3690795898437,297.1013488769531,285.0448913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755700059235,1.4700866302064242e-08,0.0010755553375929,-0.0375471860170364,0.0,0.0,0.0,-0.0121006583794951,60.0,13.276198387145996,0.0,-7.887452824206775e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7861328125,0.0,0.0,0.0001008721010293,298.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7841186523437,0.0,0.0,0.0001221569109475,299.11376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921447753906,0.0,0.0,7.845623622415587e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828674316406,0.0,0.0,0.0001062232331605,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7783203125,0.0,0.0,0.0005038757226429,285.6795654296875,294.1499938964844,297.04998779296875,292.2555236816406,297.3661499023437,297.08905029296875,285.049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748178465291,1.4612851373385638e-08,0.0010748031781986,-0.0373170226812362,0.0,0.0,0.0,-0.0120570277795195,60.0,13.261012077331545,0.0,-7.876418095520421e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001007114260573,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.000121962330013,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,7.833126437617466e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0001060540307662,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0005030730972066,285.6683044433594,294.1499938964844,297.01641845703125,292.2529296875,297.359619140625,297.0608825683594,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731051443144,1.4412586679668492e-08,0.0010730907088145,-0.0367932990193367,0.0,0.0,0.0,-0.0119577478617429,60.0,13.22512149810791,0.0,-7.851338779119035e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767639160156,0.0,0.0,0.0001007114260573,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7748107910156,0.0,0.0,0.000121962330013,299.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.78271484375,0.0,0.0,7.833126437617466e-05,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,0.0001060540307662,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7690734863281,0.0,0.0,0.0005030730972066,285.6683044433594,294.1499938964844,297.01641845703125,292.2529296875,297.359619140625,297.0608825683594,285.0592956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731051443144,1.4412586679668492e-08,0.0010730907088145,-0.0367932990193367,0.0,0.0,0.0,-0.0119577478617429,60.0,13.22512149810791,0.0,-7.851338779119035e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0001005461890599,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001217622193507,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,7.820274186087772e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001058800262399,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0005022477125748,285.6572265625,294.1499938964844,296.97869873046875,292.24957275390625,297.3524780273437,297.0292053222656,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206634979530008e-08,0.0010713298106566,-0.0362546741962432,0.0,0.0,0.0,-0.0118556497618556,60.0,13.185850143432615,0.0,-7.825588710375089e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,0.0001005461890599,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.765625,0.0,0.0,0.0001217622193507,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734375,0.0,0.0,7.820274186087772e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,0.0001058800262399,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.75994873046875,0.0,0.0,0.0005022477125748,285.6572265625,294.1499938964844,296.97869873046875,292.24957275390625,297.3524780273437,297.0292053222656,285.06903076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713440133258,1.4206634979530008e-08,0.0010713298106566,-0.0362546741962432,0.0,0.0,0.0,-0.0118556497618556,60.0,13.185850143432615,0.0,-7.825588710375089e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76300048828125,0.0,0.0,0.0001004614023258,298.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7610778808594,0.0,0.0,0.0001216595410369,299.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7688293457031,0.0,0.0,7.813679258106276e-05,298.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7598571777344,0.0,0.0,0.000105790742964,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7554626464844,0.0,0.0,0.0005018242518417,285.6518249511719,294.1499938964844,296.9583435058594,292.24761962890625,297.3486633300781,297.0118713378906,285.0738830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704402811825,1.4100962175689348e-08,0.0010704261949285,-0.0359782911837101,0.0,0.0,0.0,-0.0118032628670334,60.0,13.165111541748049,0.0,-7.81239251068655e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,0.0001003755605779,298.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.756591796875,0.0,0.0,0.0001215555821545,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7642822265625,0.0,0.0,7.807002839399502e-05,298.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.75537109375,0.0,0.0,0.0001057003464666,298.62310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7510070800781,0.0,0.0,0.0005013954360038,285.6464538574219,294.1499938964844,296.93707275390625,292.2454528808594,297.3446655273437,296.99371337890625,285.0787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695252567529,1.3993971315073851e-08,0.0010695112869143,-0.0356984585523605,0.0,0.0,0.0,-0.0117502231150865,60.0,13.143844604492188,0.0,-7.799043544309826e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001002009084913,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001213440773426,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,7.793418626533821e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.000105516432086,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.000500523019582,285.6358337402344,294.1499938964844,296.891845703125,292.2406005859375,297.3362121582031,296.95526123046875,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676641250029,1.3776299212509002e-08,0.0010676502715796,-0.0351291112601757,0.0,0.0,0.0,-0.0116423144936561,60.0,13.099967002868652,0.0,-7.771919996457657e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74957275390625,0.0,0.0,0.0001002009084913,298.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7476806640625,0.0,0.0,0.0001213440773426,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7552795410156,0.0,0.0,7.793418626533821e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,0.000105516432086,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7421569824219,0.0,0.0,0.000500523019582,285.6358337402344,294.1499938964844,296.891845703125,292.2406005859375,297.3362121582031,296.95526123046875,285.08843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676641250029,1.3776299212509002e-08,0.0010676502715796,-0.0351291112601757,0.0,0.0,0.0,-0.0116423144936561,60.0,13.099967002868652,0.0,-7.771919996457657e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001000214542727,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001211267590406,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,7.779461157042533e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001053274609148,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0004996266798116,285.6254577636719,294.1499938964844,296.84326171875,292.2350158691406,297.3270263671875,296.91339111328125,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657515376806,1.3552646116465894e-08,0.0010657379170879,-0.0345440842211246,0.0,0.0,0.0,-0.0115314405411481,60.0,13.053902626037598,0.0,-7.74410011672444e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7407531738281,0.0,0.0,0.0001000214542727,298.9089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,0.0001211267590406,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74639892578125,0.0,0.0,7.779461157042533e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7377014160156,0.0,0.0,0.0001053274609148,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73345947265625,0.0,0.0,0.0004996266798116,285.6254577636719,294.1499938964844,296.84326171875,292.2350158691406,297.3270263671875,296.91339111328125,285.0981140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657515376806,1.3552646116465894e-08,0.0010657379170879,-0.0345440842211246,0.0,0.0,0.0,-0.0115314405411481,60.0,13.053902626037598,0.0,-7.74410011672444e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.983817290049046e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001209047986776,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.765205373289064e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0001051344515872,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004987111315131,285.61529541015625,294.1499938964844,296.7916564941406,292.2287292480469,297.3170471191406,296.8683776855469,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637980885803,1.3324219949595316e-08,0.0010637848172336,-0.0339465364813804,0.0,0.0,0.0,-0.0114182000979781,60.0,13.005908012390137,0.0,-7.715738803426575e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7320861816406,0.0,0.0,9.983817290049046e-05,298.9069519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,0.0001209047986776,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376708984375,0.0,0.0,7.765205373289064e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7290954589844,0.0,0.0,0.0001051344515872,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248840332031,0.0,0.0,0.0004987111315131,285.61529541015625,294.1499938964844,296.7916564941406,292.2287292480469,297.3170471191406,296.8683776855469,285.1077880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637980885803,1.3324219949595316e-08,0.0010637848172336,-0.0339465364813804,0.0,0.0,0.0,-0.0114182000979781,60.0,13.005908012390137,0.0,-7.715738803426575e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,9.965169010683894e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001206789602292,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,7.75070147938095e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001049380807671,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0004977796343155,285.6053771972656,294.1499938964844,296.7372436523437,292.22174072265625,297.3062744140625,296.8204345703125,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618106462061,1.3091810302512386e-08,0.00106179760769,-0.0333385355770587,0.0,0.0,0.0,-0.0113029861822724,60.0,12.95612621307373,0.0,-7.686935532547069e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.8393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235717773437,0.0,0.0,9.965169010683894e-05,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7217712402344,0.0,0.0,0.0001206789602292,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72906494140625,0.0,0.0,7.75070147938095e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001049380807671,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164611816406,0.0,0.0,0.0004977796343155,285.6053771972656,294.1499938964844,296.7372436523437,292.22174072265625,297.3062744140625,296.8204345703125,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618106462061,1.3091810302512386e-08,0.00106179760769,-0.0333385355770587,0.0,0.0,0.0,-0.0113029861822724,60.0,12.95612621307373,0.0,-7.686935532547069e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7193603515625,0.0,0.0,9.955729183275253e-05,298.9038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7175598144531,0.0,0.0,0.0001205646403832,299.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7248229980469,0.0,0.0,7.743359310552478e-05,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7164001464844,0.0,0.0,0.0001048386693582,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.0004973080940544,285.6004943847656,294.1499938964844,296.7090759277344,292.218017578125,297.300537109375,296.7952575683594,285.1222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608045849949,1.2974161300860489e-08,0.0010607916628941,-0.0330307409167289,0.0,0.0,0.0,-0.0112446621060371,60.0,12.93049144744873,0.0,-7.672375090805873e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7152099609375,0.0,0.0,9.946248610503972e-05,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.000120449833048,299.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206115722656,0.0,0.0,7.735985127510503e-05,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7122802734375,0.0,0.0,0.0001047388359438,298.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70819091796875,0.0,0.0,0.0004968345747329,285.5956726074219,294.1499938964844,296.6803283691406,292.2141418457031,297.2945556640625,296.7695007324219,285.1270446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597941000014,1.285600870204462e-08,0.001059781294316,-0.0327216200530529,0.0,0.0,0.0,-0.0111860893666744,60.0,12.904513359069824,0.0,-7.65776704270138e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,9.927194332703948e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001202190760523,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,7.721164729446173e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001045381868607,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0004958827630616,285.586181640625,294.1499938964844,296.6211853027344,292.2059020996094,297.2820739746094,296.71661376953125,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539990683077e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.851740837097168,0.0,-7.628447917795712e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,9.927194332703948e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7051696777344,0.0,0.0,0.0001202190760523,299.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,7.721164729446173e-05,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040405273437,0.0,0.0,0.0001045381868607,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,0.0004958827630616,285.586181640625,294.1499938964844,296.6211853027344,292.2059020996094,297.2820739746094,296.71661376953125,285.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539990683077e-08,0.001057750894688,-0.0321003086864948,0.0,0.0,0.0,-0.0110683664679527,60.0,12.851740837097168,0.0,-7.628447917795712e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020874023437,0.0,0.0,9.915680857375264e-05,298.8992004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7003173828125,0.0,0.0,0.0001200796468765,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7073669433594,0.0,0.0,7.712209480814636e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6991882324219,0.0,0.0,0.000104416940303,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951904296875,0.0,0.0,0.0004953076131641,285.5805969238281,294.1499938964844,296.584716796875,292.20068359375,297.27410888671875,296.6836242675781,285.14239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565364500507,1.2475048549731582e-08,0.0010565239936113,-0.0317248553037643,0.0,0.0,0.0,-0.010997231118381,60.0,12.819258689880373,0.0,-7.610758956388963e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
