time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224400,298.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6988220214844,0.0,0.0,9.908003266900778e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001199866674141,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7041015625,0.0,0.0,7.706238102400675e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.69598388671875,0.0,0.0,0.000104336089862,298.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.000494924141094,285.5768737792969,294.1499938964844,296.56005859375,292.19708251953125,297.26873779296875,296.6614990234375,285.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379363312220448e-08,0.0010557058267295,-0.0314744859933853,0.0,0.0,0.0,-0.0109497969970107,60.0,12.797511100769045,0.0,-7.598975315659119e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.8887670901604e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001197537130792,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,7.69127655075863e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001041335199261,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.0004939632490277,285.5678100585937,294.1499938964844,296.49725341796875,292.1877136230469,297.2544860839844,296.6044616699219,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139634186780768e-08,0.0010536559857428,-0.0308471862226724,0.0,0.0,0.0,-0.0108309527859091,60.0,12.74208641052246,0.0,-7.569491344838752e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908569335937,0.0,0.0,9.8887670901604e-05,298.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.68914794921875,0.0,0.0,0.0001197537130792,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6960754394531,0.0,0.0,7.69127655075863e-05,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.68804931640625,0.0,0.0,0.0001041335199261,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841125488281,0.0,0.0,0.0004939632490277,285.5678100585937,294.1499938964844,296.49725341796875,292.1877136230469,297.2544860839844,296.6044616699219,285.15576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536680929362,1.2139634186780768e-08,0.0010536559857428,-0.0308471862226724,0.0,0.0,0.0,-0.0108309527859091,60.0,12.74208641052246,0.0,-7.569491344838752e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.869548375718296e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.000119520977023,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,7.676328823436052e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.000103931146441,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0004930032882839,285.5589294433594,294.1499938964844,296.4330444335937,292.1778259277344,297.2393493652344,296.5457458496094,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516199981793,1.1900127994124432e-08,0.0010516080074012,-0.0302204322069883,0.0,0.0,0.0,-0.0107122203335165,60.0,12.685630798339844,0.0,-7.540091928603945e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830139160156,0.0,0.0,9.869548375718296e-05,298.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.000119520977023,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6881408691406,0.0,0.0,7.676328823436052e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.000103931146441,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763610839844,0.0,0.0,0.0004930032882839,285.5589294433594,294.1499938964844,296.4330444335937,292.1778259277344,297.2393493652344,296.5457458496094,285.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516199981793,1.1900127994124432e-08,0.0010516080074012,-0.0302204322069883,0.0,0.0,0.0,-0.0107122203335165,60.0,12.685630798339844,0.0,-7.540091928603945e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8312072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6791687011719,0.0,0.0,9.859975398285314e-05,298.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6774597167969,0.0,0.0,0.0001194050346384,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,7.668882608413696e-05,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001038303307723,298.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.67254638671875,0.0,0.0,0.0004925250541418,285.5545959472656,294.1499938964844,296.4005126953125,292.1726989746094,297.2313232421875,296.51568603515625,285.1700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505997342988,1.1780820763362954e-08,0.001050587859936,-0.0299082081764936,0.0,0.0,0.0,-0.0106530748307704,60.0,12.65697956085205,0.0,-7.525468959102e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6753234863281,0.0,0.0,9.85042643151246e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.67364501953125,0.0,0.0,0.0001192893978441,299.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.680419921875,0.0,0.0,7.661455310881138e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6725769042969,0.0,0.0,0.000103729777038,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66876220703125,0.0,0.0,0.0004920481005683,285.55029296875,294.1499938964844,296.3677062988281,292.1674499511719,297.2231140136719,296.4853515625,285.1748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495820315554,1.1661819065977852e-08,0.0010495703900232,-0.0295967739075422,0.0,0.0,0.0,-0.0105940802022814,60.0,12.628175735473633,0.0,-7.510896438134297e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.831402712734416e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0001190590191981,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,7.646658923476934e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001035294480971,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0004910978605039,285.5418395996094,294.1499938964844,296.301513671875,292.1566772460937,297.2061767578125,296.4241638183594,285.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475546587258,1.1424742041299396e-08,0.0010475431336089,-0.028976310044527,0.0,0.0,0.0,-0.0104765510186553,60.0,12.570242881774902,0.0,-7.481908426143492e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6677551269531,0.0,0.0,9.831402712734416e-05,298.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6661071777344,0.0,0.0,0.0001190590191981,299.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727600097656,0.0,0.0,7.646658923476934e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650390625,0.0,0.0,0.0001035294480971,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6612548828125,0.0,0.0,0.0004910978605039,285.5418395996094,294.1499938964844,296.301513671875,292.1566772460937,297.2061767578125,296.4241638183594,285.1842956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475546587258,1.1424742041299396e-08,0.0010475431336089,-0.028976310044527,0.0,0.0,0.0,-0.0104765510186553,60.0,12.570242881774902,0.0,-7.481908426143492e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.812584175961092e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001188311216537,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.632021879544482e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001033312728395,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0004901578067801,285.5335693359375,294.1499938964844,296.2347412109375,292.1455078125,297.1883544921875,296.3620300292969,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.1190217641399158e-08,0.0010455378796905,-0.0283624939620494,0.0,0.0,0.0,-0.010360287502408,60.0,12.51166820526123,0.0,-7.453287054204338e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6603088378906,0.0,0.0,9.812584175961092e-05,298.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65869140625,0.0,0.0,0.0001188311216537,299.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6652526855469,0.0,0.0,7.632021879544482e-05,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6576232910156,0.0,0.0,0.0001033312728395,298.6157531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539001464844,0.0,0.0,0.0004901578067801,285.5335693359375,294.1499938964844,296.2347412109375,292.1455078125,297.1883544921875,296.3620300292969,285.1937561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455490555614,1.1190217641399158e-08,0.0010455378796905,-0.0283624939620494,0.0,0.0,0.0,-0.010360287502408,60.0,12.51166820526123,0.0,-7.453287054204338e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.794004290597512e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0001186061199405,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.617571100126952e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001031356223393,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0004892297438345,285.5255126953125,294.1499938964844,296.1676330566406,292.134033203125,297.1696472167969,296.2991943359375,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435689473524,1.0958678409167533e-08,0.0010435580043122,-0.0277564562857151,0.0,0.0,0.0,-0.0102455038577318,60.0,12.452706336975098,0.0,-7.425083481393814e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65301513671875,0.0,0.0,9.794004290597512e-05,298.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0001186061199405,299.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65789794921875,0.0,0.0,7.617571100126952e-05,298.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6503601074219,0.0,0.0,0.0001031356223393,298.6149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6466979980469,0.0,0.0,0.0004892297438345,285.5255126953125,294.1499938964844,296.1676330566406,292.134033203125,297.1696472167969,296.2991943359375,285.20318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435689473524,1.0958678409167533e-08,0.0010435580043122,-0.0277564562857151,0.0,0.0,0.0,-0.0102455038577318,60.0,12.452706336975098,0.0,-7.425083481393814e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.775705257197842e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001183845160994,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.603338599437848e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001029429258778,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0004883157089352,285.5176696777344,294.1499938964844,296.1005249023437,292.1222839355469,297.15008544921875,296.2359619140625,285.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416187578812,1.0730635047195848e-08,0.0010416080476716,-0.0271595418453216,0.0,0.0,0.0,-0.0101324534043669,60.0,12.39353370666504,0.0,-7.39735881438719e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458435058594,0.0,0.0,9.775705257197842e-05,298.88104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6442565917969,0.0,0.0,0.0001183845160994,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6506652832031,0.0,0.0,7.603338599437848e-05,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432189941406,0.0,0.0,0.0001029429258778,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395874023437,0.0,0.0,0.0004883157089352,285.5176696777344,294.1499938964844,296.1005249023437,292.1222839355469,297.15008544921875,296.2359619140625,285.2126159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416187578812,1.0730635047195848e-08,0.0010416080476716,-0.0271595418453216,0.0,0.0,0.0,-0.0101324534043669,60.0,12.39353370666504,0.0,-7.39735881438719e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6423034667969,0.0,0.0,9.766714356373996e-05,298.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6407470703125,0.0,0.0,0.0001182756313937,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470947265625,0.0,0.0,7.596345676574856e-05,298.7392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0001028482438414,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0004878665786236,285.5138244628906,294.1499938964844,296.0670471191406,292.1163330078125,297.1398620605469,296.2042541503906,285.21728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406606597825,1.0618585122301738e-08,0.0010406499495729,-0.0268662367016077,0.0,0.0,0.0,-0.0100769056007266,60.0,12.363927841186523,0.0,-7.383754763168326e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6388244628906,0.0,0.0,9.75778530118987e-05,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.63726806640625,0.0,0.0,0.0001181674961117,299.0797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6435852050781,0.0,0.0,7.589400775032118e-05,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6362609863281,0.0,0.0,0.0001027542166411,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6326599121094,0.0,0.0,0.0004874205624219,285.5100402832031,294.1499938964844,296.0336303710937,292.1103515625,297.12945556640625,296.1725769042969,285.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397091973572,1.0507309688989608e-08,0.0010396987199783,-0.0265749506652355,0.0,0.0,0.0,-0.0100217433646321,60.0,12.3343505859375,0.0,-7.37025729335983e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,9.740084351506084e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0001179531391244,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,7.57563320803456e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.000102567821159,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0004865363880526,285.5025634765625,294.1499938964844,295.96728515625,292.0982971191406,297.10821533203125,296.1092529296875,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037822687067,1.0286723473029724e-08,0.0010378123261034,-0.0259975027292966,0.0,0.0,0.0,-0.0099123883992433,60.0,12.275267601013184,0.0,-7.343536623238833e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,9.740084351506084e-05,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63037109375,0.0,0.0,0.0001179531391244,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6366271972656,0.0,0.0,7.57563320803456e-05,298.7358703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293640136719,0.0,0.0,0.000102567821159,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6258544921875,0.0,0.0,0.0004865363880526,285.5025634765625,294.1499938964844,295.96728515625,292.0982971191406,297.10821533203125,296.1092529296875,285.2313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037822687067,1.0286723473029724e-08,0.0010378123261034,-0.0259975027292966,0.0,0.0,0.0,-0.0099123883992433,60.0,12.275267601013184,0.0,-7.343536623238833e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,9.728306758916004e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62579345703125,0.0,0.0,0.0001178105012513,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,7.566472049802542e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001024437951855,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.62127685546875,0.0,0.0,0.0004859480541199,285.49761962890625,294.1499938964844,295.9225769042969,292.0900573730469,297.0932312011719,296.0664367675781,285.2376708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365673806518,1.013994488374692e-08,0.0010365572525188,-0.0256132520735263,0.0,0.0,0.0,-0.0098396241664886,60.0,12.23524284362793,0.0,-7.325784423528604e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,9.722765389597043e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6236267089844,0.0,0.0,0.0001177434023702,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6297912597656,0.0,0.0,7.562162500107661e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6226501464844,0.0,0.0,0.0001023854420054,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.619140625,0.0,0.0,0.0004856712766923,285.49530029296875,294.1499938964844,295.9017028808594,292.086181640625,297.086181640625,296.0462951660156,285.2406311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359768057242,1.0070891676150497e-08,0.0010359667940065,-0.0254324749112129,0.0,0.0,0.0,-0.0098053906112909,60.0,12.216407775878906,0.0,-7.317439809639836e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.705715638119727e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.000117536925245,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.54890133976005e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001022059004753,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0004848196404054,285.4881286621094,294.1499938964844,295.8371887207031,292.0740966796875,297.0638122558594,295.9836120605469,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341597953811,9.858417193697733e-09,0.0010341499000787,-0.0248762127012014,0.0,0.0,0.0,-0.0097000580281019,60.0,12.157662391662598,0.0,-7.291793480135311e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6184387207031,0.0,0.0,9.705715638119727e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6169128417969,0.0,0.0,0.000117536925245,299.07293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,7.54890133976005e-05,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.615966796875,0.0,0.0,0.0001022059004753,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125183105469,0.0,0.0,0.0004848196404054,285.4881286621094,294.1499938964844,295.8371887207031,292.0740966796875,297.0638122558594,295.9836120605469,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341597953811,9.858417193697733e-09,0.0010341499000787,-0.0248762127012014,0.0,0.0,0.0,-0.0097000580281019,60.0,12.157662391662598,0.0,-7.291793480135311e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,9.688961290521549e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.000117334020615,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,7.535870099673048e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0001020294657791,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0004839827306568,285.4811096191406,294.1499938964844,295.7740173339844,292.06207275390625,297.04071044921875,295.9217224121094,285.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649624210794629e-09,0.0010323645547032,-0.0243295673280954,0.0,0.0,0.0,-0.0095965508371591,60.0,12.09955883026123,0.0,-7.266635293490253e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6118469238281,0.0,0.0,9.688961290521549e-05,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6103515625,0.0,0.0,0.000117334020615,299.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6163635253906,0.0,0.0,7.535870099673048e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094055175781,0.0,0.0,0.0001020294657791,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0004839827306568,285.4811096191406,294.1499938964844,295.7740173339844,292.06207275390625,297.04071044921875,295.9217224121094,285.2592163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323742171749,9.649624210794629e-09,0.0010323645547032,-0.0243295673280954,0.0,0.0,0.0,-0.0095965508371591,60.0,12.09955883026123,0.0,-7.266635293490253e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6086120605469,0.0,0.0,9.680684161139652e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60711669921875,0.0,0.0,0.0001172337870229,299.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,7.529432332376018e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6061706542969,0.0,0.0,0.0001019422998069,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.602783203125,0.0,0.0,0.0004835692816413,285.4776916503906,294.1499938964844,295.7430114746094,292.05615234375,297.0289001464844,295.89117431640625,285.2638244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314921382814,9.546473833665914e-09,0.001031482592225,-0.0240594986826181,0.0,0.0,0.0,-0.0095454147085547,60.0,12.070778846740724,0.0,-7.25422282243926e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6053771972656,0.0,0.0,9.672460873844102e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6039123535156,0.0,0.0,0.0001171342009911,299.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098327636719,0.0,0.0,7.52303603803739e-05,298.7264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6029663085937,0.0,0.0,0.0001018557086354,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.599609375,0.0,0.0,0.0004831585101783,285.47430419921875,294.1499938964844,295.71246337890625,292.0502624511719,297.0169372558594,295.86090087890625,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306157637387,9.443996695779331e-09,0.0010306062176823,-0.0237911883741617,0.0,0.0,0.0,-0.009494611993432,60.0,12.042158126831056,0.0,-7.241901300858444e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,9.656195470597596e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001169372189906,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,7.510385330533609e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0001016844253172,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.0004823460185434,285.4676513671875,294.1499938964844,295.6528015136719,292.0387268066406,296.9925537109375,295.8013000488281,285.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,11.985445976257324,0.0,-7.217560948902246e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990295410156,0.0,0.0,9.656195470597596e-05,298.8636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5975952148437,0.0,0.0,0.0001169372189906,299.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6034545898437,0.0,0.0,7.510385330533609e-05,298.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5966491699219,0.0,0.0,0.0001016844253172,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933532714844,0.0,0.0,0.0004823460185434,285.4676513671875,294.1499938964844,295.6528015136719,292.0387268066406,296.9925537109375,295.8013000488281,285.27764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288822231814,9.241298393192212e-09,0.001028873026371,-0.0232604574412107,0.0,0.0,0.0,-0.0093941260129213,60.0,11.985445976257324,0.0,-7.217560948902246e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.640153439249843e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001167429509223,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.497907790821046e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001015154994092,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0004815447318833,285.461181640625,294.1499938964844,295.5953063964844,292.02752685546875,296.9676208496094,295.7431945800781,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041388082664524e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.929645538330078,0.0,-7.193595052967795e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59283447265625,0.0,0.0,9.640153439249843e-05,298.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5914001464844,0.0,0.0,0.0001167429509223,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.59716796875,0.0,0.0,7.497907790821046e-05,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5904846191406,0.0,0.0,0.0001015154994092,298.60711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5871887207031,0.0,0.0,0.0004815447318833,285.461181640625,294.1499938964844,295.5953063964844,292.02752685546875,296.9676208496094,295.7431945800781,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041388082664524e-09,0.0010271635837852,-0.0227370075881481,0.0,0.0,0.0,-0.0092950221151113,60.0,11.929645538330078,0.0,-7.193595052967795e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.624325321055947e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001165512730949,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.485597598133609e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001013488217722,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0004807540972251,285.45489501953125,294.1499938964844,295.540283203125,292.0167541503906,296.942138671875,295.68682861328125,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.874896049499512,0.0,-7.1699879811149e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58673095703125,0.0,0.0,9.624325321055947e-05,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5853271484375,0.0,0.0,0.0001165512730949,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,7.485597598133609e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5844116210937,0.0,0.0,0.0001013488217722,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5811767578125,0.0,0.0,0.0004807540972251,285.45489501953125,294.1499938964844,295.540283203125,292.0167541503906,296.942138671875,295.68682861328125,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.874896049499512,0.0,-7.1699879811149e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,9.60870529524982e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001163621054729,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,7.473448204109445e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001011843269225,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0004799738235305,285.44879150390625,294.1499938964844,295.4879455566406,292.00653076171875,296.9161682128906,295.63250732421875,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.82136344909668,0.0,-7.146728364659793e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58074951171875,0.0,0.0,9.60870529524982e-05,298.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0001163621054729,299.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849914550781,0.0,0.0,7.473448204109445e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5784606933594,0.0,0.0,0.0001011843269225,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5752868652344,0.0,0.0,0.0004799738235305,285.44879150390625,294.1499938964844,295.4879455566406,292.00653076171875,296.9161682128906,295.63250732421875,285.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238211834803,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.82136344909668,0.0,-7.146728364659793e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57781982421875,0.0,0.0,9.600973862688988e-05,298.855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5764465332031,0.0,0.0,0.0001162684784503,299.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58203125,0.0,0.0,7.467434625141323e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001011029162327,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5723876953125,0.0,0.0,0.0004795876448042,285.44580078125,294.1499938964844,295.462890625,292.0016784667969,296.9030456542969,295.6061706542969,285.30963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553135977251713e-09,0.0010229885810986,-0.0214584842324256,0.0,0.0,0.0,-0.009052975103259,60.0,11.7951078414917,0.0,-7.135230362109726e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5749206542969,0.0,0.0,9.593291179044172e-05,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57354736328125,0.0,0.0,0.0001161754407803,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5791015625,0.0,0.0,7.461459608748555e-05,298.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.00010102201486,298.6044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694885253906,0.0,0.0,0.0004792039107996,285.44287109375,294.1499938964844,295.4385986328125,291.9969482421875,296.8898010253906,295.5804443359375,285.31414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457399225392237e-09,0.0010221699485555,-0.0212077796459198,0.0,0.0,0.0,-0.0090055139735341,60.0,11.76921844482422,0.0,-7.12381336143153e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,9.5780793344602e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001159912135335,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,7.44962744647637e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001008618201012,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0004784440097864,285.4371032714844,294.1499938964844,295.3925170898437,291.98809814453125,296.86309814453125,295.5307312011719,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.0089115342125296,60.0,11.718544006347656,0.0,-7.101234444917284e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5691833496094,0.0,0.0,9.5780793344602e-05,298.8526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5678405761719,0.0,0.0,0.0001159912135335,299.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5733337402344,0.0,0.0,7.44962744647637e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001008618201012,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5638427734375,0.0,0.0,0.0004784440097864,285.4371032714844,294.1499938964844,295.3925170898437,291.98809814453125,296.86309814453125,295.5307312011719,285.3232116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113269716501,0.0,0.0,0.0,-0.0089115342125296,60.0,11.718544006347656,0.0,-7.101234444917284e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
