time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226740,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56494140625,0.0,0.0,9.566659718984738e-05,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001158529266831,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56903076171875,0.0,0.0,7.440745685016736e-05,298.7098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627136230469,0.0,0.0,0.0001007415703497,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55963134765625,0.0,0.0,0.0004778736329171,285.4328308105469,294.1499938964844,295.35986328125,291.98193359375,296.8426208496094,295.4948425292969,285.3300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193402413278,8.125525141622347e-09,0.0010193322086706,-0.0203386675566434,0.0,0.0,0.0,-0.0088409893214702,60.0,11.681225776672363,0.0,-7.08430860640874e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635986328125,0.0,0.0,9.563074127072468e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.562255859375,0.0,0.0,0.0001158095037681,299.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,7.43795681046322e-05,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5613708496094,0.0,0.0,0.0001007038154057,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5583190917969,0.0,0.0,0.0004776945279445,285.4314880371094,294.1499938964844,295.3500061035156,291.9801025390625,296.83612060546875,295.4837646484375,285.33221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080841773505654e-09,0.0010189500171691,-0.020221646875143,0.0,0.0,0.0,-0.008818837814033,60.0,11.669614791870115,0.0,-7.078998720544405e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.548226080369204e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001156296930275,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.426408410537988e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001005474550765,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0004769528459291,285.4260559082031,294.1499938964844,295.31134033203125,291.97296142578125,296.8089599609375,295.43975830078125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017375732772,7.895809339686366e-09,0.0010173678165301,-0.0197370611131191,0.0,0.0,0.0,-0.008727109991014,60.0,11.622565269470217,-0.0,-7.057028739154704e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55810546875,0.0,0.0,9.548226080369204e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567932128906,0.0,0.0,0.0001156296930275,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5621337890625,0.0,0.0,7.426408410537988e-05,298.7068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5559387207031,0.0,0.0,0.0001005474550765,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5528869628906,0.0,0.0,0.0004769528459291,285.4260559082031,294.1499938964844,295.31134033203125,291.97296142578125,296.8089599609375,295.43975830078125,285.3411560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017375732772,7.895809339686366e-09,0.0010173678165301,-0.0197370611131191,0.0,0.0,0.0,-0.008727109991014,60.0,11.622565269470217,-0.0,-7.057028739154704e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.53346971073188e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001154509882326,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,7.414930587401614e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001003920551738,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0004762157041113,285.4208068847656,294.1499938964844,295.2765808105469,291.9667358398437,296.7816467285156,295.3989562988281,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158030781894,7.711916438779554e-09,0.0010157953947782,-0.0192554481327533,0.0,0.0,0.0,-0.0086359456181526,60.0,11.577393531799316,-0.0,-7.035228577478847e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5527648925781,0.0,0.0,9.53346971073188e-05,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,0.0001154509882326,299.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567321777344,0.0,0.0,7.414930587401614e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55059814453125,0.0,0.0,0.0001003920551738,298.6011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.547607421875,0.0,0.0,0.0004762157041113,285.4208068847656,294.1499938964844,295.2765808105469,291.9667358398437,296.7816467285156,295.3989562988281,285.35009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158030781894,7.711916438779554e-09,0.0010157953947782,-0.0192554481327533,0.0,0.0,0.0,-0.0086359456181526,60.0,11.577393531799316,-0.0,-7.035228577478847e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5501403808594,0.0,0.0,9.526122448733076e-05,298.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.548828125,0.0,0.0,0.0001153620105469,299.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5540771484375,0.0,0.0,7.409216050291434e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,0.0001003146899165,298.6007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5450134277344,0.0,0.0,0.0004758487339131,285.4182434082031,294.1499938964844,295.26055908203125,291.9639587402344,296.7679748535156,295.3797607421875,285.35455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620361230920025e-09,0.0010150125017389,-0.0190156605094671,0.0,0.0,0.0,-0.0085905585438013,60.0,11.55548858642578,-0.0,-7.02438711641662e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5475158691406,0.0,0.0,9.518799924990162e-05,298.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462341308594,0.0,0.0,0.0001152733311755,299.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55145263671875,0.0,0.0,7.403520430671051e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54541015625,0.0,0.0,0.0001002375793177,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424499511719,0.0,0.0,0.0004754829569719,285.4157409667969,294.1499938964844,295.24542236328125,291.9613647460937,296.7543029785156,295.3614196777344,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529110668258454e-09,0.001014232286252,-0.0187766682356596,0.0,0.0,0.0,-0.0085453214123845,60.0,11.534022331237791,-0.0,-7.013590419546746e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.504222543910146e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001150968018919,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,7.392182305920869e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.000100084071164,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0004747548082377,285.41082763671875,294.1499938964844,295.2176208496094,291.956787109375,296.7269897460937,295.3270568847656,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126862907782,7.3474546447016564e-09,0.0010126789566129,-0.0183008853346109,0.0,0.0,0.0,-0.008455267176032,60.0,11.49236297607422,-0.0,-6.992121370785753e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5424194335937,0.0,0.0,9.504222543910146e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001150968018919,299.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462951660156,0.0,0.0,7.392182305920869e-05,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5403137207031,0.0,0.0,0.000100084071164,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5373840332031,0.0,0.0,0.0004747548082377,285.41082763671875,294.1499938964844,295.2176208496094,291.956787109375,296.7269897460937,295.3270568847656,285.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126862907782,7.3474546447016564e-09,0.0010126789566129,-0.0183008853346109,0.0,0.0,0.0,-0.008455267176032,60.0,11.49236297607422,-0.0,-6.992121370785753e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.4897324743215e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001149213203461,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,7.38091257517226e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.993147978093476e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0004740309959743,285.40606689453125,294.1499938964844,295.1929626464844,291.95294189453125,296.6997375488281,295.2957458496094,285.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111420415341,7.166883975173732e-09,0.0010111348237842,-0.0178279355168342,0.0,0.0,0.0,-0.0083657503128051,60.0,11.4523286819458,-0.0,-6.970812904683046e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.53741455078125,0.0,0.0,9.4897324743215e-05,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361633300781,0.0,0.0,0.0001149213203461,299.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.541259765625,0.0,0.0,7.38091257517226e-05,298.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53533935546875,0.0,0.0,9.993147978093476e-05,298.59881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.532470703125,0.0,0.0,0.0004740309959743,285.40606689453125,294.1499938964844,295.1929626464844,291.95294189453125,296.6997375488281,295.2957458496094,285.3766784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111420415341,7.166883975173732e-09,0.0010111348237842,-0.0178279355168342,0.0,0.0,0.0,-0.0083657503128051,60.0,11.4523286819458,-0.0,-6.970812904683046e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.47532753343694e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001147468719864,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.36970832804218e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.977979061659424e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0004733114328701,285.4014892578125,294.1499938964844,295.171142578125,291.9497985839844,296.6726379394531,295.2674255371094,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.987376455214189e-09,0.0010095998877659,-0.0173577573150396,0.0,0.0,0.0,-0.0082767605781555,60.0,11.413847923278809,-0.0,-6.949662179067674e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5325622558594,0.0,0.0,9.47532753343694e-05,298.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.53131103515625,0.0,0.0,0.0001147468719864,299.03875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5363464355469,0.0,0.0,7.36970832804218e-05,298.69512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.530517578125,0.0,0.0,9.977979061659424e-05,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276794433594,0.0,0.0,0.0004733114328701,285.4014892578125,294.1499938964844,295.171142578125,291.9497985839844,296.6726379394531,295.2674255371094,285.38543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096068726852,6.987376455214189e-09,0.0010095998877659,-0.0173577573150396,0.0,0.0,0.0,-0.0082767605781555,60.0,11.413847923278809,-0.0,-6.949662179067674e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.46101499721408e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001145735514,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,7.35857684048824e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.962907643057406e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0004725965263787,285.3970642089844,294.1499938964844,295.15191650390625,291.947265625,296.6457214355469,295.2419738769531,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080815991386,6.809030672627614e-09,0.00100807484705,-0.0168906096369028,0.0,0.0,0.0,-0.0081883464008569,60.0,11.376825332641602,-0.0,-6.928680562623414e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52783203125,0.0,0.0,9.46101499721408e-05,298.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5265808105469,0.0,0.0,0.0001145735514,299.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.53155517578125,0.0,0.0,7.35857684048824e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,9.962907643057406e-05,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229797363281,0.0,0.0,0.0004725965263787,285.3970642089844,294.1499938964844,295.15191650390625,291.947265625,296.6457214355469,295.2419738769531,285.3941955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080815991386,6.809030672627614e-09,0.00100807484705,-0.0168906096369028,0.0,0.0,0.0,-0.0081883464008569,60.0,11.376825332641602,-0.0,-6.928680562623414e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7841491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,9.453912207391112e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001144875277532,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5292358398437,0.0,0.0,7.353051478276029e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52349853515625,0.0,0.0,9.955427958630024e-05,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5207214355469,0.0,0.0,0.0004722417215816,285.3949279785156,294.1499938964844,295.1432189941406,291.9462280273437,296.6324157714844,295.23065185546875,285.3985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073246667161,6.720515255409509e-09,0.0010073179146274,-0.0166587550193071,0.0,0.0,0.0,-0.0081444662064313,60.0,11.359044075012209,-0.0,-6.91827892751462e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,9.44683706620708e-05,298.8387756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0001144018533523,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52691650390625,0.0,0.0,7.347549399128184e-05,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.521240234375,0.0,0.0,9.947977378033102e-05,298.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184631347656,0.0,0.0,0.0004718883137684,285.3928527832031,294.1499938964844,295.13507080078125,291.9453430175781,296.619140625,295.2198486328125,285.40289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006570761092,6.632354221380865e-09,0.0010065641254186,-0.0164278261363506,0.0,0.0,0.0,-0.0081007611006498,60.0,11.341550827026367,-0.0,-6.907926319854596e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.43274499149993e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001142311884905,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.336588168982416e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.933137334883212e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0004711843794211,285.3887634277344,294.1499938964844,295.1203308105469,291.94390869140625,296.5927734375,295.19927978515625,285.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050688870251,6.456745804683805e-09,0.0010050624841824,-0.0159678272902965,0.0,0.0,0.0,-0.0080137038603425,60.0,11.307111740112305,-0.0,-6.887328396487646e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.43274499149993e-05,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5175476074219,0.0,0.0,0.0001142311884905,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5223999023437,0.0,0.0,7.336588168982416e-05,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.51678466796875,0.0,0.0,9.933137334883212e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5140380859375,0.0,0.0,0.0004711843794211,285.3887634277344,294.1499938964844,295.1203308105469,291.94390869140625,296.5927734375,295.19927978515625,285.4115600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050688870251,6.456745804683805e-09,0.0010050624841824,-0.0159678272902965,0.0,0.0,0.0,-0.0080137038603425,60.0,11.307111740112305,-0.0,-6.887328396487646e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,9.421011782251298e-05,298.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5138854980469,0.0,0.0,0.0001140891035902,299.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5186767578125,0.0,0.0,7.327462662942708e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5131225585937,0.0,0.0,9.920782031258568e-05,298.5956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104064941406,0.0,0.0,0.0004705983155872,285.3854675292969,294.1499938964844,295.109375,291.94305419921875,296.5708923339844,295.183837890625,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038185864686,6.3105383141248694e-09,0.0010038123000413,-0.0155848367139697,0.0,0.0,0.0,-0.0079412227496504,60.0,11.279191970825195,-0.0,-6.870202184927622e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5143737792969,0.0,0.0,9.418779518455268e-05,298.8367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0001140620661317,299.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5179748535156,0.0,0.0,7.325725891860202e-05,298.6866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124206542969,0.0,0.0,9.918431169353426e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097351074219,0.0,0.0,0.0004704867897089,285.3848571777344,294.1499938964844,295.107421875,291.94293212890625,296.56671142578125,295.180908203125,285.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035806335508,6.282716569216973e-09,0.0010035743471235,-0.0155119569972157,0.0,0.0,0.0,-0.0079274298623204,60.0,11.273873329162598,-0.0,-6.866945767569632e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,9.404934826307e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001138944062404,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,7.314958202186972e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.903852333081886e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0004697952535934,285.3810729980469,294.1499938964844,295.0961303710937,291.9423217773437,296.5409545898437,295.1642761230469,285.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021053021773,6.110198125242051e-09,0.0010020991321653,-0.0150600345805287,0.0,0.0,0.0,-0.0078419055789709,60.0,11.24162769317627,-0.0,-6.84677061713046e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,9.404934826307e-05,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5089416503906,0.0,0.0,0.0001138944062404,299.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.513671875,0.0,0.0,7.314958202186972e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081787109375,0.0,0.0,9.903852333081886e-05,298.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5055236816406,0.0,0.0,0.0004697952535934,285.3810729980469,294.1499938964844,295.0961303710937,291.9423217773437,296.5409545898437,295.1642761230469,285.42877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021053021773,6.110198125242051e-09,0.0010020991321653,-0.0150600345805287,0.0,0.0,0.0,-0.0078419055789709,60.0,11.24162769317627,-0.0,-6.84677061713046e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,9.391200728714466e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001137280778493,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,7.304275641217828e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.889389184536412e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004691091889981,285.3774108886719,294.1499938964844,295.0862121582031,291.9420471191406,296.5155029296875,295.149169921875,285.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006417287513,5.939052805103984e-09,0.0010006357915699,-0.0146116996183991,0.0,0.0,0.0,-0.0077570616267621,60.0,11.210216522216797,-0.0,-6.826784471059e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5059509277344,0.0,0.0,9.391200728714466e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,0.0001137280778493,299.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,7.304275641217828e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,9.889389184536412e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,0.0004691091889981,285.3774108886719,294.1499938964844,295.0862121582031,291.9420471191406,296.5155029296875,295.149169921875,285.4373474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006417287513,5.939052805103984e-09,0.0010006357915699,-0.0146116996183991,0.0,0.0,0.0,-0.0077570616267621,60.0,11.210216522216797,-0.0,-6.826784471059e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5039367675781,0.0,0.0,9.384371514897794e-05,298.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5027770996094,0.0,0.0,0.0001136453793151,299.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5074157714844,0.0,0.0,7.298964192159474e-05,298.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5020446777344,0.0,0.0,9.882197628030552e-05,298.5941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4994201660156,0.0,0.0,0.0004687680630013,285.37567138671875,294.1499938964844,295.0816650390625,291.9420166015625,296.5029296875,295.1423034667969,285.4416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999148314818,5.853953766177256e-09,0.0009999090107157,-0.0143887689337134,0.0,0.0,0.0,-0.00771487923339,60.0,11.194864273071287,-0.0,-6.816857478497695e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5019226074219,0.0,0.0,9.377564128953964e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001135629427153,299.0249328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50537109375,0.0,0.0,7.293669477803633e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5000305175781,0.0,0.0,9.87503008218482e-05,298.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974365234375,0.0,0.0,0.0004684280429501,285.3739318847656,294.1499938964844,295.07733154296875,291.9420471191406,296.49041748046875,295.1357727050781,285.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991895640268,5.7691331711851035e-09,0.0009991838596761,-0.014166566543281,0.0,0.0,0.0,-0.0076728304848074,60.0,11.179673194885254,-0.0,-6.806970276329595e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.364033758174628e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0001133990881498,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,7.283145532710478e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,9.860781574388966e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0004677521937992,285.3705444335937,294.1499938964844,295.0693359375,291.94219970703125,296.465576171875,295.1233825683594,285.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977464796975,5.60052626497054e-09,0.000997740891762,-0.013724866323173,0.0,0.0,0.0,-0.0075892386958003,60.0,11.149625778198242,-0.0,-6.787338691083279e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4979553222656,0.0,0.0,9.364033758174628e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.496826171875,0.0,0.0,0.0001133990881498,299.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,7.283145532710478e-05,298.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49609375,0.0,0.0,9.860781574388966e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4935302734375,0.0,0.0,0.0004677521937992,285.3705444335937,294.1499938964844,295.0693359375,291.94219970703125,296.465576171875,295.1233825683594,285.45440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977464796975,5.60052626497054e-09,0.000997740891762,-0.013724866323173,0.0,0.0,0.0,-0.0075892386958003,60.0,11.149625778198242,-0.0,-6.787338691083279e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.350632899440824e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0001132367979153,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,7.27272272342816e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.846669854596256e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004670828056987,285.3672790527344,294.1499938964844,295.0619201660156,291.9425048828125,296.44110107421875,295.1122741699219,285.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963185293599,5.433540284371929e-09,0.0009963130578398,-0.0132874017581343,0.0,0.0,0.0,-0.0075064566917717,60.0,11.120160102844238,-0.0,-6.767922400285897e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4941101074219,0.0,0.0,9.350632899440824e-05,298.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.49298095703125,0.0,0.0,0.0001132367979153,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974670410156,0.0,0.0,7.27272272342816e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4922790527344,0.0,0.0,9.846669854596256e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004670828056987,285.3672790527344,294.1499938964844,295.0619201660156,291.9425048828125,296.44110107421875,295.1122741699219,285.462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963185293599,5.433540284371929e-09,0.0009963130578398,-0.0132874017581343,0.0,0.0,0.0,-0.0075064566917717,60.0,11.120160102844238,-0.0,-6.767922400285897e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,9.337368828710169e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.000113076166599,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.262406143127009e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,9.832701471168548e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0004664202278945,285.3641662597656,294.1499938964844,295.0548400878906,291.9428405761719,296.4169311523437,295.1021728515625,285.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268252945000995e-09,0.0009948996594175,-0.0128543823957443,0.0,0.0,0.0,-0.0074245166033506,60.0,11.091178894042969,-0.0,-6.74873206207849e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903564453125,0.0,0.0,9.337368828710169e-05,298.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.000113076166599,299.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4936828613281,0.0,0.0,7.262406143127009e-05,298.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,9.832701471168548e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.48602294921875,0.0,0.0,0.0004664202278945,285.3641662597656,294.1499938964844,295.0548400878906,291.9428405761719,296.4169311523437,295.1021728515625,285.4713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994904898107,5.268252945000995e-09,0.0009948996594175,-0.0128543823957443,0.0,0.0,0.0,-0.0074245166033506,60.0,11.091178894042969,-0.0,-6.74873206207849e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.324251004727556e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0001129173106164,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,7.25220306776464e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.81888806563802e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0004657649842556,285.3612060546875,294.1499938964844,295.0478515625,291.9431457519531,296.39312744140625,295.0929260253906,285.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104791256371754e-09,0.0009935019770637,-0.0124261379241943,0.0,0.0,0.0,-0.0073434822261333,60.0,11.062557220458984,-0.0,-6.72977975568756e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4866943359375,0.0,0.0,9.324251004727556e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856262207031,0.0,0.0,0.0001129173106164,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4900207519531,0.0,0.0,7.25220306776464e-05,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.81888806563802e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.482421875,0.0,0.0,0.0004657649842556,285.3612060546875,294.1499938964844,295.0478515625,291.9431457519531,296.39312744140625,295.0929260253906,285.479736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104791256371754e-09,0.0009935019770637,-0.0124261379241943,0.0,0.0,0.0,-0.0073434822261333,60.0,11.062557220458984,-0.0,-6.72977975568756e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48492431640625,0.0,0.0,9.317753574578092e-05,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4838562011719,0.0,0.0,0.0001128386211348,299.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4882202148437,0.0,0.0,7.247149187605828e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,9.812045755097644e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4806823730469,0.0,0.0,0.0004654403892345,285.3597717285156,294.1499938964844,295.0443115234375,291.9432983398437,296.3813781738281,295.088623046875,285.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023824911631891e-09,0.0009928105864673,-0.012214015237987,0.0,0.0,0.0,-0.0073033487424254,60.0,11.048355102539062,-0.0,-6.720402012661e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831848144531,0.0,0.0,9.311293251812458e-05,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48211669921875,0.0,0.0,0.0001127603900386,299.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4864501953125,0.0,0.0,7.242125138873234e-05,298.6713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,9.805243462324142e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,0.0004651177441701,285.3583679199219,294.1499938964844,295.04071044921875,291.9433898925781,296.36968994140625,295.0844421386719,285.4881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331521900518e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634443640708,60.0,11.034199714660645,-0.0,-6.711086086852448e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.298485383624212e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0001126052811741,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.232162897707894e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.79175601969473e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004644779546651,285.35565185546875,294.1499938964844,295.0331115722656,291.9434509277344,296.3465270996094,295.0762939453125,285.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,11.005942344665527,-0.0,-6.692633292004757e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
