time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229080,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,9.298485383624212e-05,298.8305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47869873046875,0.0,0.0,0.0001126052811741,299.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.48297119140625,0.0,0.0,7.232162897707894e-05,298.66949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4779968261719,0.0,0.0,9.79175601969473e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4755859375,0.0,0.0,0.0004644779546651,285.35565185546875,294.1499938964844,295.0331115722656,291.9434509277344,296.3465270996094,295.0762939453125,285.4964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,11.005942344665527,-0.0,-6.692633292004757e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4766845703125,0.0,0.0,9.286859858548269e-05,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4756164550781,0.0,0.0,0.0001124644913943,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798583984375,0.0,0.0,7.223121065180749e-05,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4749450683594,0.0,0.0,9.779512765817344e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725646972656,0.0,0.0,0.0004638972168322,285.353271484375,294.1499938964844,295.02557373046875,291.9433288574219,296.325439453125,295.06903076171875,285.504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054394558072,0.0,0.0,0.0,-0.0071125011891126,60.0,10.979905128479004,-0.0,-6.675905694919494e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4764099121094,0.0,0.0,9.285852866014466e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001124522968893,299.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4795837402344,0.0,0.0,7.222337444545701e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4747009277344,0.0,0.0,9.778452658792958e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722900390625,0.0,0.0,0.0004638469254132,285.3530578613281,294.1499938964844,295.0248718261719,291.9432983398437,296.3236083984375,295.06842041015625,285.5048217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,10.977641105651855,-0.0,-6.674457608824015e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,9.2733942437917e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001123014226322,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,7.212647324195132e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.765333379618824e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0004632245982065,285.3506164550781,294.1499938964844,295.0157165527344,291.9428405761719,296.3009948730469,295.0606384277344,285.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471069736666777e-09,0.0009880828438326,-0.010765821672976,0.0,0.0,0.0,-0.0070293182507157,60.0,10.949213027954102,-0.0,-6.65655690568201e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4731750488281,0.0,0.0,9.2733942437917e-05,298.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4721374511719,0.0,0.0,0.0001123014226322,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.476318359375,0.0,0.0,7.212647324195132e-05,298.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714660644531,0.0,0.0,9.765333379618824e-05,298.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.0004632245982065,285.3506164550781,294.1499938964844,295.0157165527344,291.9428405761719,296.3009948730469,295.0606384277344,285.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471069736666777e-09,0.0009880828438326,-0.010765821672976,0.0,0.0,0.0,-0.0070293182507157,60.0,10.949213027954102,-0.0,-6.65655690568201e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,9.261116792913526e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001121527384384,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.203098357422277e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.75240400293842e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0004626113222911,285.3482666015625,294.1499938964844,295.00537109375,291.9420166015625,296.2785949707031,295.05279541015625,285.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180814479626414e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.920537948608398,-0.0,-6.638939709091575e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47003173828125,0.0,0.0,9.261116792913526e-05,298.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690246582031,0.0,0.0,0.0001121527384384,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47314453125,0.0,0.0,7.203098357422277e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,9.75240400293842e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0004626113222911,285.3482666015625,294.1499938964844,295.00537109375,291.9420166015625,296.2785949707031,295.05279541015625,285.5213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.3180814479626414e-09,0.0009867745684459,-0.0103649869561195,0.0,0.0,0.0,-0.0069534750655293,60.0,10.920537948608398,-0.0,-6.638939709091575e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4685363769531,0.0,0.0,9.255058830603956e-05,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4674987792969,0.0,0.0,0.0001120793749578,299.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4716186523437,0.0,0.0,7.198386447271332e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,9.746025170898064e-05,298.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.46453857421875,0.0,0.0,0.0004623087297659,285.34716796875,294.1499938964844,294.9996643066406,291.9414367675781,296.2675170898437,295.0487365722656,285.5255432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425960522507475e-09,0.000986129976809,-0.0101672103628516,0.0,0.0,0.0,-0.0069160577841103,60.0,10.906017303466797,-0.0,-6.63025616631785e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.467041015625,0.0,0.0,9.249040158465505e-05,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0001120064916904,299.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700927734375,0.0,0.0,7.193705096142367e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.73968708422035e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0004620081163011,285.3460693359375,294.1499938964844,294.9935913085937,291.94073486328125,296.2564392089844,295.0446472167969,285.5296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.1676031514725764e-09,0.000985488644801,-0.0099707245826721,0.0,0.0,0.0,-0.0068788807839155,60.0,10.8914155960083,-0.0,-6.621634440762136e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,9.237119957106188e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001118621294153,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,7.184433343354613e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.72713460214436e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,0.00046141265193,285.343994140625,294.1499938964844,294.9801330566406,291.9389343261719,296.23443603515625,295.03619384765625,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019060639848249e-09,0.000984217505902,-0.0095815286040306,0.0,0.0,0.0,-0.006805236916989,60.0,10.861968994140623,-0.0,-6.604574309676536e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4640808105469,0.0,0.0,9.237119957106188e-05,298.8279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001118621294153,299.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,7.184433343354613e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.72713460214436e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601745605469,0.0,0.0,0.00046141265193,285.343994140625,294.1499938964844,294.9801330566406,291.9389343261719,296.23443603515625,295.03619384765625,285.5378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019060639848249e-09,0.000984217505902,-0.0095815286040306,0.0,0.0,0.0,-0.006805236916989,60.0,10.861968994140623,-0.0,-6.604574309676536e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,9.225428220815957e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001117205465561,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,7.175340579124168e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.7148229542654e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.000460828654468,285.3420104980469,294.1499938964844,294.9647521972656,291.9365539550781,296.2125244140625,295.0271301269531,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873378062735355e-09,0.0009829717455431,-0.0091998223215341,0.0,0.0,0.0,-0.0067330156452953,60.0,10.831794738769531,-0.0,-6.587863055074197e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,9.225428220815957e-05,298.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46026611328125,0.0,0.0,0.0001117205465561,299.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4642333984375,0.0,0.0,7.175340579124168e-05,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596252441406,0.0,0.0,9.7148229542654e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4573669433594,0.0,0.0,0.000460828654468,285.3420104980469,294.1499938964844,294.9647521972656,291.9365539550781,296.2125244140625,295.0271301269531,285.54608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873378062735355e-09,0.0009829717455431,-0.0091998223215341,0.0,0.0,0.0,-0.0067330156452953,60.0,10.831794738769531,-0.0,-6.587863055074197e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.213935845764354e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0001115813647629,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.166401337599382e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,9.702720126369968e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004602545523084,285.34014892578125,294.1499938964844,294.9471740722656,291.9334716796875,296.19073486328125,295.0174560546875,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730167730253697e-09,0.0009817470563575,-0.0088245896622538,0.0,0.0,0.0,-0.0066620199941098,60.0,10.800901412963867,-0.0,-6.571456623305495e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,9.213935845764354e-05,298.8266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45751953125,0.0,0.0,0.0001115813647629,299.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4614562988281,0.0,0.0,7.166401337599382e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4569091796875,0.0,0.0,9.702720126369968e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004602545523084,285.34014892578125,294.1499938964844,294.9471740722656,291.9334716796875,296.19073486328125,295.0174560546875,285.55426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730167730253697e-09,0.0009817470563575,-0.0088245896622538,0.0,0.0,0.0,-0.0066620199941098,60.0,10.800901412963867,-0.0,-6.571456623305495e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.202654473483562e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001114447513828,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.157626532716677e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.690840670373292e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0004596910439431,285.3384094238281,294.1499938964844,294.9271545410156,291.9296875,296.1689758300781,295.0069274902344,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589593955410919e-09,0.0009805449517443,-0.0084562618285417,0.0,0.0,0.0,-0.0065923309884965,60.0,10.769135475158691,-0.0,-6.555372067396092e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4558410644531,0.0,0.0,9.202654473483562e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,0.0001114447513828,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587707519531,0.0,0.0,7.157626532716677e-05,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,9.690840670373292e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4520568847656,0.0,0.0,0.0004596910439431,285.3384094238281,294.1499938964844,294.9271545410156,291.9296875,296.1689758300781,295.0069274902344,285.5624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805485606193,3.589593955410919e-09,0.0009805449517443,-0.0084562618285417,0.0,0.0,0.0,-0.0065923309884965,60.0,10.769135475158691,-0.0,-6.555372067396092e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4545593261719,0.0,0.0,9.197114559356125e-05,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45361328125,0.0,0.0,0.0001113776670536,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,7.153318438213319e-05,298.654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529724121094,0.0,0.0,9.68500680755824e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,0.000459414353827,285.3376159667969,294.1499938964844,294.9161682128906,291.9274597167969,296.1581115722656,295.001220703125,285.56646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520570057702343e-09,0.0009799553081393,-0.0082754045724868,0.0,0.0,0.0,-0.0065581151284277,60.0,10.752758979797363,-0.0,-6.547481490315479e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.45330810546875,0.0,0.0,9.191614662995562e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,0.0001113110629376,298.9983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,7.14904090273194e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45172119140625,0.0,0.0,9.679215145297348e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495544433594,0.0,0.0,0.0004591396136675,285.3368225097656,294.1499938964844,294.90447998046875,291.925048828125,296.147216796875,294.9953308105469,285.5705261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452036434481442e-09,0.0009793692734092,-0.0080958325415849,0.0,0.0,0.0,-0.0065241404809057,60.0,10.73619556427002,-0.0,-6.539652019910136e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.180732013192028e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001111792735173,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,7.140576053643599e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.66775551205501e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0004585960123222,285.3352966308594,294.1499938964844,294.8788452148437,291.9195251464844,296.1254272460937,294.9830017089844,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.3164309076738623e-09,0.0009782089618965,-0.0077405166812241,0.0,0.0,0.0,-0.006456911098212,60.0,10.70254135131836,-0.0,-6.524173556954338e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508056640625,0.0,0.0,9.180732013192028e-05,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4498596191406,0.0,0.0,0.0001111792735173,298.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,7.140576053643599e-05,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.66775551205501e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471130371094,0.0,0.0,0.0004585960123222,285.3352966308594,294.1499938964844,294.8788452148437,291.9195251464844,296.1254272460937,294.9830017089844,285.57861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782122215256,3.3164309076738623e-09,0.0009782089618965,-0.0077405166812241,0.0,0.0,0.0,-0.006456911098212,60.0,10.70254135131836,-0.0,-6.524173556954338e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,9.170066186925396e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.656530164647847e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,7.132280006771907e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.656522888690232e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.000458063208498,285.3338928222656,294.1499938964844,294.8500061035156,291.9129943847656,296.1034851074219,294.9693298339844,285.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.66720199584961,-0.0,-6.509019812028782e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44842529296875,0.0,0.0,9.170066186925396e-05,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.447509765625,0.0,0.0,9.656530164647847e-05,298.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45123291015625,0.0,0.0,7.132280006771907e-05,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468994140625,0.0,0.0,9.656522888690232e-05,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.000458063208498,285.3338928222656,294.1499938964844,294.8500061035156,291.9129943847656,296.1034851074219,294.9693298339844,285.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835194480578366e-09,0.0009770725155249,-0.0073922560550272,0.0,0.0,0.0,-0.0063910214230418,60.0,10.66720199584961,-0.0,-6.509019812028782e-08,0.0,281.615966796875,283.6505432128906,294.3374328613281,295.912109375,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.006235603767655e-21,2.5031180038322188e-21,2.503117801883828e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
