time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.0461775474250316,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.0632153376936912,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.035915870219469,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.0486271828413009,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.2306664139032364,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0639953613281,285.1660461425781,1.0,0.1693308353424072,0.9999186992645264,0.9999186992645264,0.9803404808044434,1.0,-0.4920324981212616,0.2058739215135574,0.2861585915088653,0.0881559401750564,1.0,1.0,0.0,33.62006759643555,60.0,11809.7109375,0.0,34.90705490112305,1.0,283.2704467773437,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.3427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840029716491699,1.0,0.0,0.0,2.108248949050904,2.1082568168640137,2.965768146623305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7197265625,0.0,286.83453369140625,1895.4371337890625,0.0,843.6008911132812,0.5271971821784973,1.0,0.0,3.0,1.0,0.0
17647680,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.0461775474250316,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.0632153376936912,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.035915870219469,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.0486271828413009,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750671386719,0.5104783177375793,0.050000000745058,0.2306664139032364,285.4097595214844,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.0639953613281,285.1660461425781,1.0,0.1693308353424072,0.9999186992645264,0.9999186992645264,0.9803404808044434,1.0,-0.4920324981212616,0.2058739215135574,0.2861585915088653,0.0881559401750564,1.0,1.0,0.0,33.62006759643555,60.0,11809.7109375,0.0,34.90705490112305,1.0,283.2704467773437,284.6923217773437,297.28717041015625,298.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,10018.3427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5840029716491699,1.0,0.0,0.0,2.108248949050904,2.1082568168640137,2.965768146623305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.7197265625,0.0,286.83453369140625,1895.4371337890625,0.0,843.6008911132812,0.5271971821784973,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.0463813841342926,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.0634943842887878,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.036074411123991,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.0488418340682983,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.2316846251487732,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794975250959396,0.9998644590377808,0.9998644590377808,1.0,1.0,-0.4942047297954559,0.2064801454544067,0.2877245843410492,0.088299922645092,0.756175696849823,0.756175696849823,0.0,39.071903228759766,60.0,11503.94921875,0.0,39.70374298095703,1.0,283.1625366210937,284.3837890625,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19789.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141836404800415,1.0,0.0,0.0,2.2568471431732178,2.256857395172119,3.3985813274739485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.3505859375,0.0,390.3025207519531,1895.4371337890625,0.0,552.40234375,0.5680404901504517,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.0463813841342926,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.0634943842887878,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.036074411123991,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.0488418340682983,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961723387241363,0.050000000745058,0.2316846251487732,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794975250959396,0.9998644590377808,0.9998644590377808,1.0,1.0,-0.4942047297954559,0.2064801454544067,0.2877245843410492,0.088299922645092,0.756175696849823,0.756175696849823,0.0,39.071903228759766,60.0,11503.94921875,0.0,39.70374298095703,1.0,283.1625366210937,284.3837890625,296.656982421875,297.72491455078125,293.1499938964844,293.1499938964844,283.1499938964844,19789.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141836404800415,1.0,0.0,0.0,2.2568471431732178,2.256857395172119,3.3985813274739485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.3505859375,0.0,390.3025207519531,1895.4371337890625,0.0,552.40234375,0.5680404901504517,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.0465502254664897,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.0637255162000656,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.036205731332302,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.049019630998373,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.2325280159711837,284.8220520019531,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8516845703125,1.0,0.1874669343233108,0.9999186992645264,0.9999186992645264,0.9962931871414183,1.0,-0.4960038959980011,0.2072869837284088,0.2887169122695923,0.088690347969532,0.6453620791435242,0.6453620791435242,0.0,43.58744430541992,48.0,11172.1806640625,0.0,43.70780944824219,1.0,283.1514892578125,284.5355224609375,296.5496826171875,297.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,27914.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217489659786224,1.0,0.0,0.0,1.899845123291016,1.8998547792434688,2.408406487575121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0205078125,0.0,286.9303283691406,1895.4371337890625,0.0,315.7643127441406,0.5090722441673279,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.0465502254664897,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.0637255162000656,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.036205731332302,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.049019630998373,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182373046875,0.4864111840724945,0.050000000745058,0.2325280159711837,284.8220520019531,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8516845703125,1.0,0.1874669343233108,0.9999186992645264,0.9999186992645264,0.9962931871414183,1.0,-0.4960038959980011,0.2072869837284088,0.2887169122695923,0.088690347969532,0.6453620791435242,0.6453620791435242,0.0,43.58744430541992,48.0,11172.1806640625,0.0,43.70780944824219,1.0,283.1514892578125,284.5355224609375,296.5496826171875,297.4210205078125,293.1499938964844,293.1499938964844,283.1499938964844,27914.021484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217489659786224,1.0,0.0,0.0,1.899845123291016,1.8998547792434688,2.408406487575121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.0205078125,0.0,286.9303283691406,1895.4371337890625,0.0,315.7643127441406,0.5090722441673279,1.0,0.0,3.0,1.0,0.0
17647980,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0465922839939594,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0637830942869186,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0362384431064128,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0490639172494411,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.2327381074428558,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.83990478515625,284.9510803222656,1.0,0.1889086663722992,0.9999728798866272,0.9999728798866272,0.9925864338874816,1.0,-0.4964523613452911,0.2075555920600891,0.288896769285202,0.0887841060757637,0.6764956712722778,0.6764956712722778,0.0,44.71154022216797,36.0,11350.1630859375,0.0,44.7090072631836,1.0,283.1502380371094,284.6457214355469,296.7297668457031,297.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,22304.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624488413333893,1.0,0.0,0.0,1.8114598989486688,1.811468243598938,2.1895297663832025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.4873046875,0.0,237.30911254882807,1895.4371337890625,0.0,213.7471160888672,0.4802705943584442,1.0,0.0,3.0,1.0,0.0
17648040,296.9258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0465922839939594,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0637830942869186,296.7921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0362384431064128,296.87286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.0490639172494411,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.4841218590736389,0.050000000745058,0.2327381074428558,284.9356689453125,284.95001220703125,296.8466796875,294.01153564453125,296.83892822265625,296.83990478515625,284.9510803222656,1.0,0.1889086663722992,0.9999728798866272,0.9999728798866272,0.9925864338874816,1.0,-0.4964523613452911,0.2075555920600891,0.288896769285202,0.0887841060757637,0.6764956712722778,0.6764956712722778,0.0,44.71154022216797,36.0,11350.1630859375,0.0,44.7090072631836,1.0,283.1502380371094,284.6457214355469,296.7297668457031,297.5514831542969,293.1499938964844,293.1499938964844,283.1499938964844,22304.640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624488413333893,1.0,0.0,0.0,1.8114598989486688,1.811468243598938,2.1895297663832025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.4873046875,0.0,237.30911254882807,1895.4371337890625,0.0,213.7471160888672,0.4802705943584442,1.0,0.0,3.0,1.0,0.0
17648100,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853500425815582,0.050000000745058,0.0465696491301059,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853500425815582,0.050000000745058,0.063752107322216,296.776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853500425815582,0.050000000745058,0.0362208373844623,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853500425815582,0.050000000745058,0.0490400828421115,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.4853500425815582,0.050000000745058,0.2326250523328781,284.95782470703125,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.8315734863281,284.9631652832031,1.0,0.187705397605896,1.0,1.0,0.9907330274581908,1.0,-0.4962113201618194,0.2075027376413345,0.2887085676193237,0.0887205302715301,0.6908050775527954,0.6908050775527954,0.0,44.1055793762207,36.0,11376.3173828125,0.0,44.16914749145508,1.0,283.15008544921875,284.65411376953125,296.8578186035156,297.6806030273437,293.1499938964844,293.1499938964844,283.1499938964844,20277.818359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514051437377929,1.0,0.0,0.0,1.8079161643981927,1.807924032211304,2.18097142123952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.0078125,0.0,228.730712890625,1895.4371337890625,0.0,196.5398864746093,0.4775114357471466,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878893792629242,0.050000000745058,0.0465234220027923,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878893792629242,0.050000000745058,0.0636888220906257,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878893792629242,0.050000000745058,0.0361848846077919,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878893792629242,0.050000000745058,0.0489914044737815,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.4878893792629242,0.050000000745058,0.232394129037857,284.964111328125,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323974609375,284.9644470214844,1.0,0.1854022294282913,1.0,1.0,0.988845705986023,1.0,-0.4957187473773956,0.2073499262332916,0.288368821144104,0.0885955542325973,0.6989476084709167,0.6989476084709167,0.0,42.86838912963867,25.0,11389.267578125,0.0,43.068458557128906,1.0,283.1500549316406,284.6509094238281,296.9726257324219,297.80615234375,293.1499938964844,293.1499938964844,283.1499938964844,19415.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499359786510467,1.0,0.0,0.0,1.8151390552520752,1.815146923065185,2.198432866862277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.72998046875,0.0,227.6688842773437,1895.4371337890625,0.0,194.26698303222656,0.4740144312381744,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0463826581835746,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0634961277246475,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0360754020512104,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0488431714475154,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.2316909879446029,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.96453857421875,1.0,0.178433209657669,1.0,1.0,0.985071063041687,1.0,-0.4942192733287811,0.2068439573049545,0.2873753309249878,0.0882106944918632,0.7094096541404724,0.7094096541404724,0.0,39.10149765014648,25.0,11333.0546875,0.0,39.730167388916016,1.0,283.1499938964844,284.65057373046875,297.1170654296875,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18165.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607972860336303,1.0,0.0,0.0,1.806873440742493,1.8068809509277344,2.178456384172023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9482421875,0.0,220.59962463378903,1895.4371337890625,0.0,211.1568145751953,0.4720978736877441,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0463826581835746,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0634961277246475,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0360754020512104,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.0488431714475154,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960935115814209,0.050000000745058,0.2316909879446029,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.96453857421875,1.0,0.178433209657669,1.0,1.0,0.985071063041687,1.0,-0.4942192733287811,0.2068439573049545,0.2873753309249878,0.0882106944918632,0.7094096541404724,0.7094096541404724,0.0,39.10149765014648,25.0,11333.0546875,0.0,39.730167388916016,1.0,283.1499938964844,284.65057373046875,297.1170654296875,297.9781494140625,293.1499938964844,293.1499938964844,283.1499938964844,18165.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607972860336303,1.0,0.0,0.0,1.806873440742493,1.8068809509277344,2.178456384172023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.9482421875,0.0,220.59962463378903,1895.4371337890625,0.0,211.1568145751953,0.4720978736877441,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0462710745632648,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0633433684706687,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0359886139631271,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0487256720662117,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.2311336100101471,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730832159519195,1.0,1.0,0.9812964200973512,1.0,-0.4930296540260315,0.2064811885356903,0.2865484654903412,0.0878651514649391,0.7130929231643677,0.7130929231643677,0.0,36.11467361450195,25.0,11299.1904296875,0.0,37.097129821777344,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738454580307007,1.0,0.0,0.0,1.81545090675354,1.8154584169387813,2.199188315898937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.96875,0.0,222.0529327392578,1895.4371337890625,0.0,231.85122680664065,0.4731995165348053,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0462710745632648,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0633433684706687,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0359886139631271,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.0487256720662117,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034477114677429,0.050000000745058,0.2311336100101471,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.95635986328125,1.0,0.1730832159519195,1.0,1.0,0.9812964200973512,1.0,-0.4930296540260315,0.2064811885356903,0.2865484654903412,0.0878651514649391,0.7130929231643677,0.7130929231643677,0.0,36.11467361450195,25.0,11299.1904296875,0.0,37.097129821777344,1.0,283.1499938964844,284.6386413574219,297.1620483398437,298.0444030761719,293.1499938964844,293.1499938964844,283.1499938964844,17881.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738454580307007,1.0,0.0,0.0,1.81545090675354,1.8154584169387813,2.199188315898937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.96875,0.0,222.0529327392578,1895.4371337890625,0.0,231.85122680664065,0.4731995165348053,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0461870953440666,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0632284060120582,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0359232947230339,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0486372336745262,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.2307140976190567,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688201278448104,1.0,1.0,0.9774731993675232,1.0,-0.4921349287033081,0.2062526792287826,0.2858822643756866,0.0875644013285636,0.7123090028762817,0.7123090028762817,0.0,33.86586380004883,25.0,11271.3046875,0.0,35.12287521362305,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379940003156662,1.0,0.0,0.0,1.816699266433716,1.8167067766189573,2.2022138068678045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.61328125,0.0,222.72027587890625,1895.4371337890625,0.0,241.7376708984375,0.4736140966415405,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0461870953440666,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0632284060120582,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0359232947230339,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.0486372336745262,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.509717583656311,0.050000000745058,0.2307140976190567,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688201278448104,1.0,1.0,0.9774731993675232,1.0,-0.4921349287033081,0.2062526792287826,0.2858822643756866,0.0875644013285636,0.7123090028762817,0.7123090028762817,0.0,33.86586380004883,25.0,11271.3046875,0.0,35.12287521362305,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.05084228515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.379940003156662,1.0,0.0,0.0,1.816699266433716,1.8167067766189573,2.2022138068678045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.61328125,0.0,222.72027587890625,1895.4371337890625,0.0,241.7376708984375,0.4736140966415405,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126112103462219,0.050000000745058,0.0461514852941036,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126112103462219,0.050000000745058,0.0631796568632125,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126112103462219,0.050000000745058,0.0358956009149551,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126112103462219,0.050000000745058,0.0485997349023819,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126112103462219,0.050000000745058,0.2305362224578857,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506530761719,1.0,0.1669764816761016,1.0,1.0,0.9754851460456848,1.0,-0.4917555749416351,0.2061736732721328,0.2855819165706634,0.0874194651842117,0.7119497060775757,0.7119497060775757,0.0,32.9119758605957,25.0,11261.2587890625,0.0,34.287574768066406,1.0,283.1499938964844,284.6320495605469,297.1629333496094,298.0492553710937,293.1499938964844,293.1499938964844,283.1499938964844,17991.5234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803743124008178,1.0,0.0,0.0,1.816346526145935,1.8163540363311768,2.2013585976310426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.109375,0.0,222.7270355224609,1895.4371337890625,0.0,242.44862365722656,0.4736053943634033,1.0,0.0,3.0,1.0,0.0
17648640,296.9162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151410698890686,0.050000000745058,0.0461218319833278,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151410698890686,0.050000000745058,0.0631390661001205,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151410698890686,0.050000000745058,0.0358725376427173,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151410698890686,0.050000000745058,0.0485685132443904,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151410698890686,0.050000000745058,0.2303881049156189,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654235273599624,1.0,1.0,0.9736499786376952,1.0,-0.4914394319057464,0.2061168998479843,0.2853225171566009,0.087289847433567,0.7117245197296143,0.7117245197296143,0.0,32.11749267578125,25.0,11253.53515625,0.0,33.59281921386719,1.0,283.1499938964844,284.6312866210937,297.1654663085937,298.0497436523437,293.1499938964844,293.1499938964844,283.1499938964844,18007.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799892365932464,1.0,0.0,0.0,1.815967559814453,1.8159750699996948,2.200440150090799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.08740234375,0.0,222.6761016845703,1895.4371337890625,0.0,241.8182067871093,0.4735626578330993,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175566673278809,0.050000000745058,0.0460947230458259,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175566673278809,0.050000000745058,0.0631019547581672,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175566673278809,0.050000000745058,0.035851452499628,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175566673278809,0.050000000745058,0.048539962619543,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175566673278809,0.050000000745058,0.2302526831626892,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639893501996994,1.0,1.0,0.9717383980751038,1.0,-0.4911506175994873,0.2060768455266952,0.2850737571716308,0.0871599689126014,0.7116149663925171,0.7116149663925171,0.0,31.39085578918457,25.0,11247.26171875,0.0,32.95817184448242,1.0,283.1499938964844,284.6307373046875,297.1722106933594,298.0539245605469,293.1499938964844,293.1499938964844,283.1499938964844,18013.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.378886878490448,1.0,0.0,0.0,1.8156001567840576,1.8156076669692995,2.1995498400428922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.33154296875,0.0,222.588119506836,1895.4371337890625,0.0,240.0173797607422,0.4734990894794464,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197979807853699,0.050000000745058,0.0460705496370792,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197979807853699,0.050000000745058,0.0630688592791557,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197979807853699,0.050000000745058,0.0358326472342014,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197979807853699,0.050000000745058,0.0485145039856433,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197979807853699,0.050000000745058,0.2301319241523742,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.162698358297348,1.0,1.0,0.9698308706283568,1.0,-0.4908929467201233,0.2060514390468597,0.2848415076732635,0.0870342031121254,0.7115995287895203,0.7115995287895203,0.0,30.74272346496582,25.0,11242.27734375,0.0,32.3927116394043,1.0,283.1499938964844,284.6302490234375,297.18267822265625,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775943517684936,1.0,0.0,0.0,1.8153648376464844,1.815372467041016,2.198979842660265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.63720703125,0.0,222.51519775390625,1895.4371337890625,0.0,237.9130706787109,0.4734494388103485,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0460295565426349,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0630127415060997,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0358007661998271,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0484713390469551,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.2299271672964096,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604821532964706,1.0,1.0,0.9660158157348632,1.0,-0.4904561042785644,0.2060381025075912,0.284417986869812,0.0867931097745895,0.7118110656738281,0.7118110656738281,0.0,29.64316177368164,25.0,11235.6083984375,0.0,31.434757232666016,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752817809581756,1.0,0.0,0.0,1.815473914146424,1.8154815435409544,2.1992441645579682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69189453125,0.0,222.4967041015625,1895.4371337890625,0.0,234.1666259765625,0.4734469056129455,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0460295565426349,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0630127415060997,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0358007661998271,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.0484713390469551,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.523798942565918,0.050000000745058,0.2299271672964096,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604821532964706,1.0,1.0,0.9660158157348632,1.0,-0.4904561042785644,0.2060381025075912,0.284417986869812,0.0867931097745895,0.7118110656738281,0.7118110656738281,0.0,29.64316177368164,25.0,11235.6083984375,0.0,31.434757232666016,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0873107910156,293.1499938964844,293.1499938964844,283.1499938964844,17998.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752817809581756,1.0,0.0,0.0,1.815473914146424,1.8154815435409544,2.1992441645579682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.69189453125,0.0,222.4967041015625,1895.4371337890625,0.0,234.1666259765625,0.4734469056129455,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.045996967703104,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.0629681274294853,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.0357754193246364,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.0484370216727256,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.2297643721103668,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586943566799163,1.0,1.0,0.9622007608413696,1.0,-0.4901087880134582,0.2060669958591461,0.2840417921543121,0.0865661725401878,0.7122766375541687,0.7122766375541687,0.0,28.768171310424805,25.0,11232.677734375,0.0,30.673673629760746,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738701343536377,1.0,0.0,0.0,1.8164856433868408,1.816493272781372,2.2016959633219813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.974609375,0.0,222.71823120117188,1895.4371337890625,0.0,231.8909149169922,0.4736184775829315,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.045996967703104,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.0629681274294853,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.0357754193246364,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.0484370216727256,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527171790599823,0.050000000745058,0.2297643721103668,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586943566799163,1.0,1.0,0.9622007608413696,1.0,-0.4901087880134582,0.2060669958591461,0.2840417921543121,0.0865661725401878,0.7122766375541687,0.7122766375541687,0.0,28.768171310424805,25.0,11232.677734375,0.0,30.673673629760746,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.1197204589844,293.1499938964844,293.1499938964844,283.1499938964844,17978.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738701343536377,1.0,0.0,0.0,1.8164856433868408,1.816493272781372,2.2016959633219813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.974609375,0.0,222.71823120117188,1895.4371337890625,0.0,231.8909149169922,0.4736184775829315,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.04597083106637,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.0629323497414588,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.0357550904154777,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.0484094992280006,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572431176900863,1.0,1.0,0.9583947062492372,1.0,-0.4898302853107452,0.2061275541782379,0.2837027311325073,0.0863528624176979,0.712889552116394,0.712889552116394,0.0,28.065814971923828,25.0,11232.5009765625,0.0,30.06354331970215,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732592165470123,1.0,0.0,0.0,1.8182826042175293,1.8182902336120603,2.2060542903545866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.373046875,0.0,223.17469787597656,1895.4371337890625,0.0,230.9086303710937,0.4739561378955841,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.04597083106637,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.0629323497414588,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.0357550904154777,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.0484094992280006,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530007004737854,0.050000000745058,0.2296338230371475,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572431176900863,1.0,1.0,0.9583947062492372,1.0,-0.4898302853107452,0.2061275541782379,0.2837027311325073,0.0863528624176979,0.712889552116394,0.712889552116394,0.0,28.065814971923828,25.0,11232.5009765625,0.0,30.06354331970215,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17958.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732592165470123,1.0,0.0,0.0,1.8182826042175293,1.8182902336120603,2.2060542903545866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.373046875,0.0,223.17469787597656,1895.4371337890625,0.0,230.9086303710937,0.4739561378955841,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0629035532474517,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0483873486518859,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560630798339843,1.0,1.0,0.9545886516571044,1.0,-0.4896061420440674,0.2062122076749801,0.283393919467926,0.0861542224884033,0.7135893702507019,0.7135893702507019,0.0,27.499929428100582,25.0,11234.4453125,0.0,29.572484970092773,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730614781379699,1.0,0.0,0.0,1.8206901550292969,1.820697784423828,2.211900067550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3857421875,0.0,223.82557678222656,1895.4371337890625,0.0,230.59097290039065,0.4744294285774231,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0459497980773448,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0629035532474517,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0357387326657772,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.0483873486518859,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323771834373474,0.050000000745058,0.2295287549495697,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560630798339843,1.0,1.0,0.9545886516571044,1.0,-0.4896061420440674,0.2062122076749801,0.283393919467926,0.0861542224884033,0.7135893702507019,0.7135893702507019,0.0,27.499929428100582,25.0,11234.4453125,0.0,29.572484970092773,1.0,283.1499938964844,284.625,297.3099365234375,298.1861572265625,293.1499938964844,293.1499938964844,283.1499938964844,17942.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730614781379699,1.0,0.0,0.0,1.8206901550292969,1.820697784423828,2.211900067550232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.3857421875,0.0,223.82557678222656,1895.4371337890625,0.0,230.59097290039065,0.4744294285774231,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023833274841,0.050000000745058,0.0459409169852733,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023833274841,0.050000000745058,0.0628914013504982,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023833274841,0.050000000745058,0.0357318259775638,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023833274841,0.050000000745058,0.0483779981732368,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334023833274841,0.050000000745058,0.2294843941926956,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555614322423935,1.0,1.0,0.9526855945587158,1.0,-0.4895115196704864,0.2062617689371109,0.2832497656345367,0.0860611274838447,0.7139639258384705,0.7139639258384705,0.0,27.260780334472656,25.0,11236.0947265625,0.0,29.365100860595703,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.20184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17936.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730155229568481,1.0,0.0,0.0,1.8220833539962769,1.822090983390808,2.215286514228865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.07568359375,0.0,224.2128143310547,1895.4371337890625,0.0,230.5171661376953,0.4747088253498077,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343395471572876,0.050000000745058,0.0459329113364219,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343395471572876,0.050000000745058,0.0628804340958595,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343395471572876,0.050000000745058,0.0357255972921848,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343395471572876,0.050000000745058,0.0483695641160011,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343395471572876,0.050000000745058,0.2294443994760513,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551072150468826,1.0,1.0,0.9507853388786316,1.0,-0.4894261658191681,0.2063150107860565,0.2831111848354339,0.0859719142317771,0.7143511772155762,0.7143511772155762,0.0,27.04498291015625,25.0,11238.1015625,0.0,29.17803955078125,1.0,283.1499938964844,284.6231384277344,297.3401794433594,298.2172546386719,293.1499938964844,293.1499938964844,283.1499938964844,17930.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729707598686218,1.0,0.0,0.0,1.823574900627136,1.823582530021668,2.21891482965475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.86962890625,0.0,224.63247680664065,1895.4371337890625,0.0,230.44528198242188,0.4750105440616607,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811186790466,0.050000000745058,0.0459191277623176,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811186790466,0.050000000745058,0.0628615692257881,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811186790466,0.050000000745058,0.0357148759067058,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811186790466,0.050000000745058,0.0483550541102886,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359811186790466,0.050000000745058,0.2293755561113357,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543213725090026,1.0,1.0,0.9469847679138184,1.0,-0.4892792999744415,0.2064299583435058,0.2828493416309356,0.0858067199587822,0.715158998966217,0.715158998966217,0.0,26.673263549804688,25.0,11243.0458984375,0.0,28.85598564147949,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2474975585937,293.1499938964844,293.1499938964844,283.1499938964844,17920.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728520572185516,1.0,0.0,0.0,1.8268076181411743,1.8268152475357056,2.226788780035349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.76318359375,0.0,225.5545349121093,1895.4371337890625,0.0,230.25477600097656,0.4756705164909363,1.0,0.0,3.0,1.0,0.0
