time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968869209289551,0.1466002017259597,0.1315705478191375,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0626909807324409,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739580869674683,1.0,-0.5908901691436768,0.2571765482425689,0.3337136507034302,0.1198396310210228,0.9106763005256652,0.9106763005256652,0.0,24.237173080444336,25.0,14265.1767578125,0.0,36.081661224365234,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488007068634,1.0,0.0,0.0,2.895265817642212,2.895280838012696,5.593327045971819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4597778320312,1895.4371337890625,0.0,317.3189697265625,0.720710277557373,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968869209289551,0.1466002017259597,0.1315705478191375,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0626909807324409,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739580869674683,1.0,-0.5908901691436768,0.2571765482425689,0.3337136507034302,0.1198396310210228,0.9106763005256652,0.9106763005256652,0.0,24.237173080444336,25.0,14265.1767578125,0.0,36.081661224365234,1.0,283.1499938964844,284.3280029296875,298.6428527832031,299.7541809082031,293.1499938964844,293.1499938964844,283.1499938964844,22020.93359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4225488007068634,1.0,0.0,0.0,2.895265817642212,2.895280838012696,5.593327045971819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.1484375,0.0,761.4597778320312,1895.4371337890625,0.0,317.3189697265625,0.720710277557373,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057080507278442,0.1511381864547729,0.1355888247489929,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0626867264509201,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705344557762146,1.0,-0.5956831574440002,0.2594209611415863,0.3362621963024139,0.1217983365058898,0.9012211561203004,0.9012211561203004,0.0,24.20343971252441,25.0,14395.53515625,0.0,36.53239440917969,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248473942279815,1.0,0.0,0.0,2.946366310119629,2.9463820457458496,5.79251036469941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.5199584960938,1895.4371337890625,0.0,321.8221740722656,0.7340261936187744,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057080507278442,0.1511381864547729,0.1355888247489929,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0626867264509201,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705344557762146,1.0,-0.5956831574440002,0.2594209611415863,0.3362621963024139,0.1217983365058898,0.9012211561203004,0.9012211561203004,0.0,24.20343971252441,25.0,14395.53515625,0.0,36.53239440917969,1.0,283.1499938964844,284.3179016113281,298.6524658203125,299.7720031738281,293.1499938964844,293.1499938964844,283.1499938964844,23306.0703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4248473942279815,1.0,0.0,0.0,2.946366310119629,2.9463820457458496,5.79251036469941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.986328125,0.0,805.5199584960938,1895.4371337890625,0.0,321.8221740722656,0.7340261936187744,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101263642311096,0.1534890383481979,0.1376722604036331,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0626844763755798,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194404125213,1.0,1.0,0.7688226699829102,1.0,-0.598167896270752,0.2605780065059662,0.3375899195671081,0.1228296011686325,0.8968281745910645,0.8968281745910645,0.0,24.185327529907227,25.0,14469.80078125,0.0,36.76704406738281,1.0,283.1499938964844,284.3118896484375,298.65655517578125,299.7806396484375,293.1499938964844,293.1499938964844,283.1499938964844,24052.240234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4260205030441284,1.0,0.0,0.0,2.9776315689086914,2.977647542953491,5.916097052249825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.52734375,0.0,832.9557495117188,1895.4371337890625,0.0,324.14093017578125,0.7393068075180054,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144761919975281,0.1558961123228073,0.1398066878318786,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0626821368932724,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257022857666,1.0,1.0,0.7671352028846741,1.0,-0.6007134318351746,0.2617563307285309,0.3389571011066437,0.1238949373364448,0.8929105997085571,0.8929105997085571,0.0,24.166542053222656,25.0,14529.1435546875,0.0,37.008331298828125,1.0,283.1499938964844,284.31072998046875,298.6596984863281,299.7875366210937,293.1499938964844,293.1499938964844,283.1499938964844,24525.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4271678924560547,1.0,0.0,0.0,2.9917197227478027,2.9917359352111816,5.972211170046648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.7021484375,0.0,846.3401489257812,1895.4371337890625,0.0,326.4224853515625,0.7399551272392273,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231086134910583,0.1608762294054031,0.1442205756902694,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0626772344112396,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637603282928467,1.0,-0.6059767603874207,0.2641769647598266,0.341799795627594,0.126139685511589,0.8948478698730469,0.8948478698730469,0.0,24.127031326293945,25.0,14641.7041015625,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055368423462,1.0,0.0,0.0,2.9837896823883057,2.983805894851685,5.940592586739513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5691528320312,1895.4371337890625,0.0,330.5082397460937,0.7376383543014526,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231086134910583,0.1608762294054031,0.1442205756902694,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0626772344112396,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637603282928467,1.0,-0.6059767603874207,0.2641769647598266,0.341799795627594,0.126139685511589,0.8948478698730469,0.8948478698730469,0.0,24.127031326293945,25.0,14641.7041015625,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.6632385253906,299.7977600097656,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4292055368423462,1.0,0.0,0.0,2.9837896823883057,2.983805894851685,5.940592586739513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.52490234375,0.0,839.5691528320312,1895.4371337890625,0.0,330.5082397460937,0.7376383543014526,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318629264831543,0.1660757362842559,0.1488321423530578,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0626719892024993,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603853940963745,1.0,-0.6114748120307922,0.2666725516319275,0.3448022603988647,0.1285728812217712,0.9097422957420348,0.9097422957420348,0.0,24.0850830078125,25.0,14765.625,0.0,38.039188385009766,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312020540237427,1.0,0.0,0.0,2.9723215103149414,2.972337245941162,5.89501439662854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17529296875,0.0,825.345947265625,1895.4371337890625,0.0,334.5543212890625,0.7396708130836487,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318629264831543,0.1660757362842559,0.1488321423530578,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0626719892024993,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603853940963745,1.0,-0.6114748120307922,0.2666725516319275,0.3448022603988647,0.1285728812217712,0.9097422957420348,0.9097422957420348,0.0,24.0850830078125,25.0,14765.625,0.0,38.039188385009766,1.0,283.1499938964844,284.3367614746094,298.66558837890625,299.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4312020540237427,1.0,0.0,0.0,2.9723215103149414,2.972337245941162,5.89501439662854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.17529296875,0.0,825.345947265625,1895.4371337890625,0.0,334.5543212890625,0.7396708130836487,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8368684649467468,0.1690693348646164,0.1514925360679626,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0626689195632934,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590697050094,1.0,1.0,0.7585228681564331,1.0,-0.6146465539932251,0.2680883705615997,0.346558153629303,0.1300309300422668,0.9194042682647704,0.9194042682647704,0.0,24.061006546020508,25.0,14862.826171875,0.0,38.3469352722168,1.0,283.1499938964844,284.3326110839844,298.6676025390625,299.81549072265625,293.1499938964844,293.1499938964844,283.1499938964844,23435.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4325752854347229,1.0,0.0,0.0,3.004694700241089,3.004710912704468,6.024125696058036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5681.01025390625,0.0,849.3701171875,1895.4371337890625,0.0,337.3623962402344,0.7444003224372864,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.84088134765625,0.1714702248573303,0.1536280959844589,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0626664385199546,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.5771789550781,297.3298645019531,284.97076416015625,1.0,0.1605686545372009,1.0,1.0,0.7570532560348511,1.0,-0.6171926856040955,0.26921147108078,0.3479812443256378,0.1312384307384491,0.9262068271636964,0.9262068271636964,0.0,24.04205703735352,25.0,14927.6630859375,0.0,38.595703125,1.0,283.1499938964844,284.33038330078125,298.6685485839844,299.8206787109375,293.1499938964844,293.1499938964844,283.1499938964844,23382.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337421059608459,1.0,0.0,0.0,3.023404836654663,3.023421287536621,6.099384108892991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.41943359375,0.0,863.1934814453125,1895.4371337890625,0.0,339.7647705078125,0.7515300512313843,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501854538917542,0.1770227402448654,0.1585689336061477,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.0626606494188308,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580533742904,1.0,1.0,0.7537211775779724,1.0,-0.6230820417404175,0.271761953830719,0.3513200879096985,0.134170189499855,0.9381159543991088,0.9381159543991088,0.0,23.99947166442871,25.0,15092.7333984375,0.0,39.17707443237305,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401135921478,1.0,0.0,0.0,3.0945513248443604,3.094568252563477,6.389821010088781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.724365234375,1895.4371337890625,0.0,345.79766845703125,0.7684841752052307,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501854538917542,0.1770227402448654,0.1585689336061477,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.0626606494188308,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580533742904,1.0,1.0,0.7537211775779724,1.0,-0.6230820417404175,0.271761953830719,0.3513200879096985,0.134170189499855,0.9381159543991088,0.9381159543991088,0.0,23.99947166442871,25.0,15092.7333984375,0.0,39.17707443237305,1.0,283.1499938964844,284.3163146972656,298.6693115234375,299.83209228515625,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366401135921478,1.0,0.0,0.0,3.0945513248443604,3.094568252563477,6.389821010088781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5693.16943359375,0.0,921.724365234375,1895.4371337890625,0.0,345.79766845703125,0.7684841752052307,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549512028694153,0.1798543930053711,0.1610884815454483,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0626576468348503,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098233938217,1.0,1.0,0.7520551085472107,1.0,-0.6260849237442017,0.2730343639850616,0.35305055975914,0.1357470899820327,0.9424982070922852,0.9424982070922852,0.0,23.978309631347656,25.0,15183.2001953125,0.0,39.47658920288086,1.0,283.1499938964844,284.3057861328125,298.6689147949219,299.8375244140625,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381551444530487,1.0,0.0,0.0,3.142241954803467,3.142259359359741,6.588287533304538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.9248046875,0.0,963.5441284179688,1895.4371337890625,0.0,348.98992919921875,0.7772069573402405,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.8598134517669678,0.182734876871109,0.1636508256196975,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0626545697450637,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676134824752,1.0,1.0,0.7504118084907532,1.0,-0.6291391253471375,0.2743047177791595,0.3548344075679779,0.1374061107635498,0.9455879330635072,0.9455879330635072,0.0,23.957258224487305,25.0,15259.263671875,0.0,39.78344345092773,1.0,283.1499938964844,284.2998352050781,298.6674194335937,299.8407592773437,293.1499938964844,293.1499938964844,283.1499938964844,24747.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396149516105652,1.0,0.0,0.0,3.1736974716186523,3.173715114593506,6.720852638864017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.4423828125,0.0,991.8101196289062,1895.4371337890625,0.0,352.0912170410156,0.7875810265541077,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697948455810547,0.1886263340711593,0.1688882112503051,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0626481547951698,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471252679824829,1.0,-0.6353800892829895,0.2768422961235046,0.3585377931594848,0.1409650444984436,0.9495277404785156,0.9495277404785156,0.0,23.914838790893555,25.0,15427.0927734375,0.0,40.41669845581055,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425047934055328,1.0,0.0,0.0,3.253293991088867,3.253312587738037,7.062198505991546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.423828125,0.0,1066.9617919921875,1895.4371337890625,0.0,358.3055725097656,0.8069475293159485,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697948455810547,0.1886263340711593,0.1688882112503051,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0626481547951698,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471252679824829,1.0,-0.6353800892829895,0.2768422961235046,0.3585377931594848,0.1409650444984436,0.9495277404785156,0.9495277404785156,0.0,23.914838790893555,25.0,15427.0927734375,0.0,40.41669845581055,1.0,283.1499938964844,284.2839660644531,298.6636047363281,299.84716796875,293.1499938964844,293.1499938964844,283.1499938964844,25800.96875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4425047934055328,1.0,0.0,0.0,3.253293991088867,3.253312587738037,7.062198505991546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.423828125,0.0,1066.9617919921875,1895.4371337890625,0.0,358.3055725097656,0.8069475293159485,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770591616630554,0.1929037123918533,0.1726884394884109,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0626433789730072,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850630760193,1.0,1.0,0.7448061108589172,1.0,-0.6399080753326416,0.2786382138729095,0.361269861459732,0.1436782777309417,0.9507296681404114,0.9507296681404114,0.0,23.884197235107425,25.0,15550.9775390625,0.0,40.880958557128906,1.0,283.1499938964844,284.2724304199219,298.6603698730469,299.851318359375,293.1499938964844,293.1499938964844,283.1499938964844,26690.19140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4444972276687622,1.0,0.0,0.0,3.3133161067962646,3.3133351802825928,7.325192541429715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.3681640625,0.0,1126.6270751953125,1895.4371337890625,0.0,362.6494140625,0.8187402486801147,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801426291465759,0.1947181224822998,0.1743015348911285,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.062641330063343,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626499891281128,1.0,1.0,0.7438387274742126,1.0,-0.6418300271034241,0.279391199350357,0.362438827753067,0.1448577642440796,0.9512269496917723,0.9512269496917723,0.0,23.871267318725582,25.0,15597.255859375,0.0,41.07929992675781,1.0,283.1499938964844,284.2699584960937,298.65875244140625,299.8524169921875,293.1499938964844,293.1499938964844,283.1499938964844,26938.951171875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452925622463226,1.0,0.0,0.0,3.329972743988037,3.3299920558929443,7.399027595056396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3759765625,0.0,1143.565673828125,1895.4371337890625,0.0,364.3971557617188,0.8257100582122803,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898248672485352,0.2004210501909256,0.1793795675039291,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0626348182559013,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725281476974,1.0,1.0,0.740878701210022,1.0,-0.6478793621063232,0.2817259728908539,0.3661534190177917,0.1486663669347763,0.9516431093215942,0.9516431093215942,0.0,23.831296920776367,25.0,15756.0146484375,0.0,41.70912551879883,1.0,283.1499938964844,284.2582702636719,298.6540222167969,299.85693359375,293.1499938964844,293.1499938964844,283.1499938964844,28040.591796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4478033185005188,1.0,0.0,0.0,3.399104118347168,3.399124383926392,7.709429610258667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.8076171875,0.0,1216.0787353515625,1895.4371337890625,0.0,369.96685791015625,0.8397132754325867,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907541632652283,0.2009700387716293,0.1798688769340515,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0626341849565506,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632232964038849,1.0,1.0,0.740597128868103,1.0,-0.6484624743461609,0.281948834657669,0.3665136396884918,0.1490409076213836,0.951780378818512,0.951780378818512,0.0,23.827571868896484,25.0,15770.0283203125,0.0,41.77034378051758,1.0,283.1499938964844,284.2578125,298.65350341796875,299.85723876953125,293.1499938964844,293.1499938964844,283.1499938964844,28107.9140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4480327665805816,1.0,0.0,0.0,3.4034512042999268,3.4034714698791504,7.729160529379442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.4228515625,0.0,1220.71923828125,1895.4371337890625,0.0,370.47991943359375,0.843751072883606,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014559388160706,0.2073268890380859,0.1855411678552627,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0626268908381462,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373555302619934,1.0,-0.6552193760871887,0.2845183610916137,0.3707010149955749,0.1534565985202789,0.9519166946411132,0.9519166946411132,0.0,23.785823822021484,25.0,15945.2177734375,0.0,42.48643112182617,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507648944854736,1.0,0.0,0.0,3.474344491958618,3.474365711212158,8.054508384702785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.599609375,0.0,1298.53857421875,1895.4371337890625,0.0,376.6409606933594,0.8611858487129211,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014559388160706,0.2073268890380859,0.1855411678552627,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0626268908381462,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373555302619934,1.0,-0.6552193760871887,0.2845183610916137,0.3707010149955749,0.1534565985202789,0.9519166946411132,0.9519166946411132,0.0,23.785823822021484,25.0,15945.2177734375,0.0,42.48643112182617,1.0,283.1499938964844,284.2471618652344,298.6480407714844,299.86199951171875,293.1499938964844,293.1499938964844,283.1499938964844,29282.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4507648944854736,1.0,0.0,0.0,3.474344491958618,3.474365711212158,8.054508384702785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5733.599609375,0.0,1298.53857421875,1895.4371337890625,0.0,376.6409606933594,0.8611858487129211,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068984985351562,0.2105329930782318,0.1884051710367202,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0626232326030731,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203165054321,1.0,1.0,0.7357347011566162,1.0,-0.6586315035820007,0.2858099937438965,0.3728215098381042,0.1557306051254272,0.9520430564880372,0.9520430564880372,0.0,23.76618003845215,25.0,16040.6416015625,0.0,42.85313034057617,1.0,283.1499938964844,284.24072265625,298.6453857421875,299.8648376464844,293.1499938964844,293.1499938964844,283.1499938964844,29986.853515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4521420300006866,1.0,0.0,0.0,3.516503095626831,3.5165247917175293,8.251165581896203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.337890625,0.0,1346.310791015625,1895.4371337890625,0.0,379.7836608886719,0.8687483072280884,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126102924346924,0.2137534916400909,0.1912831515073776,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0626195967197418,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288003444671,1.0,1.0,0.7341281771659851,1.0,-0.6620604991912842,0.2871072292327881,0.3749532699584961,0.1580324321985244,0.9524458646774292,0.9524458646774292,0.0,23.747568130493164,25.0,16123.6083984375,0.0,43.22531509399414,1.0,283.1499938964844,284.23809814453125,298.6424865722656,299.8667907714844,293.1499938964844,293.1499938964844,283.1499938964844,30415.2421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4534908831119537,1.0,0.0,0.0,3.5423171520233154,3.542339324951172,8.372751381102717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.9951171875,0.0,1376.0804443359375,1895.4371337890625,0.0,382.8864135742188,0.8779067397117615,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230778217315674,0.2194814831018448,0.1964050531387329,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0626132041215896,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649847775697708,1.0,1.0,0.7312822341918945,1.0,-0.6681632995605469,0.2894299924373626,0.3787333369255066,0.1621519327163696,0.953302264213562,0.953302264213562,0.0,23.71693229675293,25.0,16286.38671875,0.0,43.89659118652344,1.0,283.1499938964844,284.2301330566406,298.63775634765625,299.8714904785156,293.1499938964844,293.1499938964844,283.1499938964844,31444.990234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4559211134910583,1.0,0.0,0.0,3.604443311691284,3.604466199874878,8.66901416429755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.7705078125,0.0,1449.416748046875,1895.4371337890625,0.0,388.5390319824219,0.8902016282081604,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244400262832642,0.2202226221561432,0.1970678120851516,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0626123920083046,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575399398803,1.0,1.0,0.7309151291847229,1.0,-0.6689534783363342,0.2897330522537231,0.3792204558849334,0.1626851111650467,0.953629195690155,0.953629195690155,0.0,23.713268280029297,25.0,16306.2451171875,0.0,43.9843978881836,1.0,283.1499938964844,284.2298278808594,298.6371154785156,299.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,31523.103515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4562260210514068,1.0,0.0,0.0,3.609694242477417,3.6097171306610094,8.694290158928197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.67822265625,0.0,1455.6600341796875,1895.4371337890625,0.0,389.25396728515625,0.8944487571716309,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.932816743850708,0.2248018980026245,0.2011652588844299,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.1456211060285568,0.0626074224710464,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101329088211,1.0,1.0,0.7286478281021118,1.0,-0.6738366484642029,0.2916217446327209,0.3822148740291595,0.1659723222255706,0.9549466371536256,0.9549466371536256,0.0,23.691675186157227,25.0,16442.654296875,0.0,44.53132247924805,1.0,283.1499938964844,284.2232971191406,298.6336669921875,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32376.146484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581786096096039,1.0,0.0,0.0,3.662400245666504,3.662423610687256,8.950038363764179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.37890625,0.0,1519.8017578125,1895.4371337890625,0.0,393.8629150390625,0.904467225074768,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766139388084412,0.2267786711454391,0.2027416378259658,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755080461502075,0.1468708515167236,0.1412699222564697,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892564654350281,0.050000000745058,0.0354538485407829,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892564654350281,0.050000000745058,0.0480016432702541,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892564654350281,0.050000000745058,0.2276991158723831,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667266339063644,1.0,1.0,0.7277020812034607,1.0,-0.7470703721046448,0.3250035047531128,0.422066867351532,0.1845320463180542,0.9627246856689452,0.9627246856689452,0.0,20.4122371673584,25.0,17687.71484375,0.0,49.61700439453125,1.0,283.1499938964844,284.2825622558594,298.6347961425781,299.8943786621094,293.1499938964844,293.1499938964844,283.1499938964844,32523.091796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592814147472381,1.0,0.0,0.0,3.678250789642334,3.678274393081665,9.02767567367846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.203125,0.0,1538.6103515625,1895.4371337890625,0.0,396.4897155761719,0.911275029182434,1.0,0.0,3.0,1.0,0.0
17656860,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.995558738708496,0.2338097989559173,0.2089180499315261,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8439065217971802,0.1409728378057479,0.1757866442203521,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.5979092121124268,0.050000000745058,0.0354216732084751,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.5979092121124268,0.050000000745058,0.0479580797255039,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.5979092121124268,0.050000000745058,0.227492481470108,285.1208190917969,284.95001220703125,300.2295837402344,295.6140441894531,298.7505798339844,297.605224609375,285.1205139160156,1.0,0.1695696115493774,1.0,1.0,0.725243866443634,1.0,-0.7860598564147949,0.3423573076725006,0.4437025487422943,0.1972910165786743,1.0,1.0,0.0,19.76158332824707,25.0,18939.890625,0.0,53.99845123291016,1.0,283.1499938964844,284.3414306640625,298.70318603515625,300.07403564453125,293.1499938964844,293.1499938964844,283.04998779296875,32600.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477335512638092,1.0,0.0,0.0,3.80327582359314,3.803300857543945,9.651813570599188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.8232421875,0.0,1683.968505859375,1895.4371337890625,0.0,442.0680541992188,0.9388824701309204,1.0,0.0,3.0,1.0,0.0
