time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12115478515625,0.995558738708496,0.2338097989559173,0.2089180499315261,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.8439065217971802,0.1409728378057479,0.1757866442203521,297.5914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.5979092121124268,0.050000000745058,0.0354216732084751,297.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.5979092121124268,0.050000000745058,0.0479580797255039,297.4559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.5979092121124268,0.050000000745058,0.227492481470108,285.1208190917969,284.95001220703125,300.2295837402344,295.6140441894531,298.7505798339844,297.605224609375,285.1205139160156,1.0,0.1695696115493774,1.0,1.0,0.725243866443634,1.0,-0.7860598564147949,0.3423573076725006,0.4437025487422943,0.1972910165786743,1.0,1.0,0.0,19.76158332824707,25.0,18939.890625,0.0,53.99845123291016,1.0,283.1499938964844,284.3414306640625,298.70318603515625,300.07403564453125,293.1499938964844,293.1499938964844,283.04998779296875,32600.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.477335512638092,1.0,0.0,0.0,3.80327582359314,3.803300857543945,9.651813570599188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5992.8232421875,0.0,1683.968505859375,1895.4371337890625,0.0,442.0680541992188,0.9388824701309204,1.0,0.0,3.0,1.0,0.0
17656980,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947265625,0.9729210138320924,0.2416569888591766,0.1737823188304901,297.514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.8685339689254761,0.1398221552371978,0.1732209622859954,297.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.6194937825202942,0.050000000745058,0.035348791629076,297.6522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8586618900299072,0.145435482263565,0.1287342309951782,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0983581542969,0.6194937825202942,0.050000000745058,0.2270244061946869,285.0949401855469,284.95001220703125,300.2321472167969,295.6119079589844,298.75714111328125,297.607666015625,285.0989074707031,1.0,0.1717229634523391,1.0,1.0,0.7238513231277466,1.0,-0.8377999067306519,0.3662958741188049,0.4715040326118469,0.2112278342247009,1.0,1.0,0.0,17.828691482543945,25.0,20103.125,0.0,58.792259216308594,1.0,283.0619201660156,284.3088073730469,298.7330627441406,300.1815490722656,293.1499938964844,293.1499938964844,283.04998779296875,33521.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4927558004856109,1.0,0.0,0.0,3.8564493656158447,3.856475114822388,9.923584229909466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.81982421875,0.0,1755.6209716796875,1895.4371337890625,0.0,485.1945190429688,0.9498890042304992,1.0,0.0,3.0,1.0,0.0
17657040,297.6997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.9732688665390016,0.2492791712284088,0.1742997020483017,297.49267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8669754862785339,0.139695942401886,0.1726113408803939,297.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.619131863117218,0.050000000745058,0.0353498868644237,297.5914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1102294921875,0.8760140538215637,0.1422445476055145,0.1369349807500839,297.4881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.10650634765625,0.619131863117218,0.050000000745058,0.2270314246416092,285.10992431640625,284.95001220703125,300.2343444824219,295.6105041503906,298.76123046875,297.6114196777344,285.114013671875,1.0,0.173190027475357,1.0,1.0,0.7227856516838074,1.0,-0.847727358341217,0.3708085715770721,0.4769187569618225,0.2148008644580841,1.0,1.0,0.0,17.993425369262695,28.0,20375.705078125,0.0,60.52989959716797,1.0,283.0519104003906,284.3065795898437,298.7291259765625,300.20465087890625,293.1499938964844,293.1499938964844,282.75,34010.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502983808517456,1.0,0.0,0.0,3.8844614028930655,3.884487390518189,1.0068271194541012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.09423828125,0.0,1794.156494140625,1895.4371337890625,0.0,516.1600341796875,0.956555962562561,1.0,0.0,3.0,1.0,0.0
17657100,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.9778969287872314,0.2560119032859802,0.1816345155239105,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.859792947769165,0.1400369852781295,0.1727567613124847,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6139530539512634,0.050000000745058,0.0353668741881847,297.5360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8618983626365662,0.1395916640758514,0.1338782906532287,297.5031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.6139530539512634,0.050000000745058,0.2271405160427093,285.0072937011719,284.95001220703125,300.2372131347656,295.609130859375,298.776611328125,297.635498046875,284.9559936523437,1.0,0.1752101331949234,1.0,1.0,0.721556544303894,1.0,-0.8531480431556702,0.3732696771621704,0.4798783659934997,0.2172931283712387,1.0,1.0,0.0,18.65292358398437,28.0,21080.373046875,0.0,62.320220947265625,1.0,282.7951354980469,284.10400390625,298.7760009765625,300.3802185058594,293.1499938964844,293.1499938964844,282.75,34457.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223928689956665,1.0,0.0,0.0,3.909917116165161,3.9099435806274414,1.0200662927672963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.025390625,0.0,1829.660888671875,1895.4371337890625,0.0,580.61083984375,0.9626137018203736,1.0,0.0,3.0,1.0,0.0
17657160,297.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.981960117816925,0.2607248723506927,0.1889091879129409,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8536280989646912,0.1406021565198898,0.1733349859714508,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6086426377296448,0.050000000745058,0.0353843532502651,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8505678772926331,0.1379256695508957,0.1318633705377578,297.5174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6086426377296448,0.050000000745058,0.227252796292305,284.89410400390625,284.95001220703125,300.240478515625,295.6080627441406,298.80010986328125,297.6742248535156,284.8824462890625,1.0,0.1774242967367172,1.0,1.0,0.7206651568412781,1.0,-0.8601498007774353,0.37642702460289,0.4837227463722229,0.2200634628534317,0.9454962611198424,0.9454962611198424,0.0,19.34615135192871,31.0,21081.181640625,0.0,64.43133544921875,1.0,282.756591796875,284.0492248535156,298.7284545898437,300.3011779785156,293.1499938964844,293.1499938964844,282.45001220703125,36299.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5324714779853821,1.0,0.0,0.0,3.901787281036377,3.901813745498657,1.015828615891223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.400390625,0.0,1834.1448974609373,1895.4371337890625,0.0,617.2521362304688,0.9611364603042604,1.0,0.0,3.0,1.0,0.0
17657220,297.7794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7518310546875,0.9710573554039,0.2705462276935577,0.1710785031318664,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514343261719,0.8740664720535278,0.1420506536960601,0.1748198866844177,297.6033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7513732910156,0.8725042939186096,0.1416491717100143,0.098798930644989,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.8649520874023438,0.1370824128389358,0.1303385198116302,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7588806152344,0.621381402015686,0.050000000745058,0.226982980966568,284.7514038085937,284.95001220703125,300.2468566894531,295.6070861816406,298.83404541015625,297.7214050292969,284.76251220703125,1.0,0.1824348866939544,1.0,1.0,0.7191838026046753,1.0,-0.9140737652778624,0.4018253684043884,0.5122483968734741,0.2345337271690368,0.774405300617218,0.774405300617218,0.0,18.5330867767334,31.0,22266.23828125,0.0,72.16736602783203,1.0,282.4634704589844,283.94219970703125,298.6993713378906,300.3409423828125,293.1499938964844,293.1499938964844,282.45001220703125,48087.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493158102035522,1.0,0.0,0.0,3.571031093597412,3.571056604385376,8.509040299031767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6026.064453125,0.0,1535.555419921875,1895.4371337890625,0.0,683.7496948242188,0.8942865133285522,1.0,0.0,3.0,1.0,0.0
17657280,297.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718811035156,0.9730454683303832,0.2727809548377991,0.1739653795957565,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699890136719,0.8717141151428223,0.1424250453710556,0.1752305626869201,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699584960937,0.8706657290458679,0.13975590467453,0.0992018952965736,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7697448730469,0.8618974089622498,0.1371614187955856,0.1302960366010666,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.6193646192550659,0.050000000745058,0.2270247191190719,284.76971435546875,284.95001220703125,300.2483215332031,295.60699462890625,298.82354736328125,297.7030639648437,284.7901611328125,1.0,0.1834879219532013,1.0,1.0,0.7188824415206909,1.0,-0.9184005260467528,0.4038607776165008,0.5145397782325745,0.2358895540237426,0.7652979493141174,0.7652979493141174,0.0,18.81098175048828,34.0,22305.29296875,0.0,73.35621643066406,1.0,282.4575500488281,283.982177734375,298.67730712890625,300.3072509765625,293.1499938964844,293.1499938964844,282.75,49035.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498169660568237,1.0,0.0,0.0,3.464609384536743,3.46463394165039,8.009434395717108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.84423828125,0.0,1429.10693359375,1895.4371337890625,0.0,685.8339233398438,0.873718798160553,1.0,0.0,3.0,1.0,0.0
17657340,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9843483567237854,0.2825835645198822,0.1936558783054351,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8579146265983582,0.1458137035369873,0.1789231598377227,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8375921845436096,0.1334793120622635,0.0943280756473541,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8468879461288452,0.1400597840547561,0.1322442293167114,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6051363945007324,0.050000000745058,0.2273265123367309,285.0848999023437,284.95001220703125,300.2582092285156,295.6075744628906,298.7545471191406,297.5658264160156,285.0927734375,1.0,0.1899641156196594,1.0,1.0,0.7170997262001038,1.0,-0.9422932863235474,0.4152422547340393,0.5270510315895081,0.2432219088077545,0.9681248068809508,0.9681248068809508,0.0,20.72367286682129,37.0,22891.859375,0.0,80.7071304321289,1.0,282.7408142089844,284.2723083496094,298.5653076171875,300.1377258300781,293.1499938964844,293.1499938964844,282.45001220703125,31326.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344995260238647,1.0,0.0,0.0,3.573776960372925,3.5737993717193604,8.522130769961223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4189453125,0.0,1415.773193359375,1895.4371337890625,0.0,624.9027099609375,0.8859983682632446,1.0,0.0,3.0,1.0,0.0
17657400,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.9843483567237854,0.2825835645198822,0.1936558783054351,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8579146265983582,0.1458137035369873,0.1789231598377227,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8375921845436096,0.1334793120622635,0.0943280756473541,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8468879461288452,0.1400597840547561,0.1322442293167114,297.5679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6051363945007324,0.050000000745058,0.2273265123367309,285.0848999023437,284.95001220703125,300.2582092285156,295.6075744628906,298.7545471191406,297.5658264160156,285.0927734375,1.0,0.1899641156196594,1.0,1.0,0.7170997262001038,1.0,-0.9422932863235474,0.4152422547340393,0.5270510315895081,0.2432219088077545,0.9681248068809508,0.9681248068809508,0.0,20.72367286682129,37.0,22891.859375,0.0,80.7071304321289,1.0,282.7408142089844,284.2723083496094,298.5653076171875,300.1377258300781,293.1499938964844,293.1499938964844,282.45001220703125,31326.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5344995260238647,1.0,0.0,0.0,3.573776960372925,3.5737993717193604,8.522130769961223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6341.4189453125,0.0,1415.773193359375,1895.4371337890625,0.0,624.9027099609375,0.8859983682632446,1.0,0.0,3.0,1.0,0.0
17657460,297.7923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.9890100955963136,0.2864081561565399,0.2043246775865554,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8523397445678711,0.1482244729995727,0.1819138675928115,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8259241580963135,0.133073017001152,0.093533307313919,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8413991332054138,0.142274260520935,0.1343932747840881,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.5971911549568176,0.050000000745058,0.2275045365095138,284.95074462890625,284.95001220703125,300.2654113769531,295.6088256835937,298.7680053710937,297.5807189941406,284.9159545898437,1.0,0.1941843926906585,1.0,1.0,0.7160336375236511,1.0,-0.9596970677375792,0.4236525893211365,0.5360444784164429,0.2481472939252853,0.9154043197631836,0.9154043197631836,0.0,21.88949584960937,37.0,23886.64453125,0.0,85.9034423828125,1.0,282.4825134277344,284.0543212890625,298.6856689453125,300.4007568359375,293.1499938964844,293.1499938964844,282.45001220703125,33177.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493307709693909,1.0,0.0,0.0,3.661985158920288,3.662008762359619,8.948009622145037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6167.2275390625,0.0,1525.3558349609375,1895.4371337890625,0.0,683.8118896484375,0.904450535774231,1.0,0.0,3.0,1.0,0.0
17657520,297.7773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9914864897727966,0.2881099581718445,0.2110677510499954,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8488337397575378,0.1497137397527694,0.183793693780899,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8200714588165283,0.1333346366882324,0.093556709587574,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.8378627300262451,0.1435945481061935,0.1357005685567855,297.59063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.5921079516410828,0.050000000745058,0.2276236414909362,284.8912353515625,284.95001220703125,300.2704772949219,295.6099853515625,298.7763671875,297.5891418457031,284.8892517089844,1.0,0.1969641894102096,1.0,1.0,0.7153545618057251,1.0,-0.9712656140327454,0.4292963445186615,0.5419692993164062,0.2512979507446289,0.8660168051719666,0.8660168051719666,0.0,22.66767311096192,40.0,24010.06640625,0.0,89.4556884765625,1.0,282.4578552246094,284.0457458496094,298.68865966796875,300.3936767578125,293.1499938964844,293.1499938964844,282.75,37151.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5558021664619446,1.0,0.0,0.0,3.6083810329437256,3.608404874801636,8.687964623277367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5863.48193359375,0.0,1495.8704833984375,1895.4371337890625,0.0,711.2117309570312,0.8955407738685608,1.0,0.0,3.0,1.0,0.0
17657580,297.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.8802054524421692,0.3153007924556732,0.0924989357590675,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.8802054524421692,0.1570329070091247,0.126627579331398,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.9738904237747192,0.1377729475498199,0.0952786356210708,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8802054524421692,0.1498449891805648,0.0974058359861373,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.9658154845237732,0.1328042447566986,0.5964593291282654,285.319580078125,284.95001220703125,300.2854309082031,295.6145324707031,298.7887268066406,297.5573425292969,285.3483581542969,1.0,0.2089364379644394,1.0,1.0,0.7136093378067017,1.0,-1.1471887826919556,0.5169687867164612,0.6302199959754944,0.2882893085479736,1.0,1.0,0.0,16.01442527770996,60.0,27128.6953125,0.0,119.76119995117188,1.0,282.74224853515625,284.4643859863281,298.6533508300781,300.4134216308594,293.1499938964844,293.1499938964844,282.45001220703125,31664.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559989809989929,1.0,0.0,0.0,3.747870445251465,3.747894763946533,9.372650993100252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.89111328125,0.0,1611.4967041015625,1895.4371337890625,0.0,712.0618896484375,0.9240498542785645,1.0,0.0,3.0,1.0,0.0
17657640,297.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.8802054524421692,0.3153007924556732,0.0924989357590675,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3121337890625,0.8802054524421692,0.1570329070091247,0.126627579331398,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3151550292969,0.9738904237747192,0.1377729475498199,0.0952786356210708,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3147888183594,0.8802054524421692,0.1498449891805648,0.0974058359861373,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.31298828125,0.9658154845237732,0.1328042447566986,0.5964593291282654,285.319580078125,284.95001220703125,300.2854309082031,295.6145324707031,298.7887268066406,297.5573425292969,285.3483581542969,1.0,0.2089364379644394,1.0,1.0,0.7136093378067017,1.0,-1.1471887826919556,0.5169687867164612,0.6302199959754944,0.2882893085479736,1.0,1.0,0.0,16.01442527770996,60.0,27128.6953125,0.0,119.76119995117188,1.0,282.74224853515625,284.4643859863281,298.6533508300781,300.4134216308594,293.1499938964844,293.1499938964844,282.45001220703125,31664.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5559989809989929,1.0,0.0,0.0,3.747870445251465,3.747894763946533,9.372650993100252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6648.89111328125,0.0,1611.4967041015625,1895.4371337890625,0.0,712.0618896484375,0.9240498542785645,1.0,0.0,3.0,1.0,0.0
17657700,298.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3030700683594,0.8921611905097961,0.3297191560268402,0.1005699262022972,297.52001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8921611905097961,0.1634317636489868,0.1376764625310897,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30084228515625,0.9666608572006226,0.1396342068910598,0.0973235368728637,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3031005859375,0.8921611905097961,0.1560177057981491,0.1059049740433693,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.30133056640625,0.9474015831947328,0.1297234147787094,0.5905446410179138,285.2988586425781,284.95001220703125,300.2940368652344,295.61767578125,298.95660400390625,297.838134765625,285.2851867675781,1.0,0.2181049734354019,1.0,1.0,0.7127367854118347,1.0,-1.200392723083496,0.5443434119224548,0.6560493111610413,0.2981425523757934,1.0,1.0,0.0,17.16512107849121,60.0,28976.646484375,0.0,133.2132110595703,1.0,282.5001525878906,284.33612060546875,298.7835388183594,300.7596130371094,293.1499938964844,293.1499938964844,282.45001220703125,32610.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5797285437583923,1.0,0.0,0.0,3.803678274154663,3.8037033081054688,9.653856523073046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6542.87890625,0.0,1684.5313720703125,1895.4371337890625,0.0,822.1144409179688,0.9373263120651244,1.0,0.0,3.0,1.0,0.0
17657760,298.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.9075332880020142,0.338212102651596,0.1118232458829879,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882995605469,0.9075332880020142,0.1680361926555633,0.1530818343162536,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9491754770278932,0.1394363790750503,0.0978130996227264,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2892150878906,0.9866881370544434,0.1584493219852447,0.1491386592388153,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2879333496094,0.9200648665428162,0.1277076303958892,0.5792831182479858,285.2894897460937,284.95001220703125,300.303466796875,295.6214294433594,298.9800109863281,297.8677062988281,285.300537109375,1.0,0.2292501628398895,1.0,1.0,0.713093101978302,1.0,-1.2631897926330566,0.5764268040657043,0.6867629289627075,0.3091483414173126,1.0,1.0,0.0,18.66870307922364,80.0,30307.5078125,0.0,154.98023986816406,1.0,282.45684814453125,284.3348083496094,298.8097229003906,300.8456420898437,293.1499938964844,293.1499938964844,282.1499938964844,33362.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6003063917160034,1.0,0.0,0.0,3.847277879714966,3.8473033905029297,9.876439435174689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.76708984375,0.0,1743.1248779296875,1895.4371337890625,0.0,930.5074462890624,0.9477058053016664,1.0,0.0,3.0,1.0,0.0
17657820,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9833089113235474,0.3411019146442413,0.1915294229984283,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.9056035876274108,0.1683994382619857,0.2083137333393097,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8490278124809265,0.1392703503370285,0.097726322710514,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.8864895701408386,0.1587834954261779,0.1506121456623077,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.8235912322998047,0.1259570270776748,0.5696876645088196,285.23065185546875,284.95001220703125,300.3248596191406,295.6309509277344,298.96063232421875,297.7911376953125,285.23834228515625,1.0,0.25600466132164,1.0,1.0,0.7138058543205261,1.0,-1.3816680908203125,0.637097954750061,0.7445701360702515,0.3298490643501282,1.0,1.0,0.0,26.033042907714844,100.0,33595.55859375,0.0,214.2769470214844,1.0,282.1551818847656,284.2089233398437,298.82232666015625,301.0948791503906,293.1499938964844,293.1499938964844,281.8500061035156,34414.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430280208587646,1.0,0.0,0.0,3.9074573516845694,3.9074838161468506,1.0187832231167704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.27880859375,0.0,1826.2098388671875,1895.4371337890625,0.0,1193.4483642578125,0.9620283246040344,1.0,0.0,3.0,1.0,0.0
17657880,298.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.9833089113235474,0.3411019146442413,0.1915294229984283,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2297668457031,0.9056035876274108,0.1683994382619857,0.2083137333393097,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.22900390625,0.8490278124809265,0.1392703503370285,0.097726322710514,297.4653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.8864895701408386,0.1587834954261779,0.1506121456623077,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.8235912322998047,0.1259570270776748,0.5696876645088196,285.23065185546875,284.95001220703125,300.3248596191406,295.6309509277344,298.96063232421875,297.7911376953125,285.23834228515625,1.0,0.25600466132164,1.0,1.0,0.7138058543205261,1.0,-1.3816680908203125,0.637097954750061,0.7445701360702515,0.3298490643501282,1.0,1.0,0.0,26.033042907714844,100.0,33595.55859375,0.0,214.2769470214844,1.0,282.1551818847656,284.2089233398437,298.82232666015625,301.0948791503906,293.1499938964844,293.1499938964844,281.8500061035156,34414.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6430280208587646,1.0,0.0,0.0,3.9074573516845694,3.9074838161468506,1.0187832231167704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7164.27880859375,0.0,1826.2098388671875,1895.4371337890625,0.0,1193.4483642578125,0.9620283246040344,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1432189941406,0.9984885454177856,0.3327500522136688,0.2408021688461303,297.46563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454467773437,0.8540622591972351,0.1680051386356353,0.2077716737985611,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471862792969,0.8052181005477905,0.1397434473037719,0.0980937629938125,297.44647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459350585937,0.839214026927948,0.1593403667211532,0.1512911021709442,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.7769326567649841,0.1253229975700378,0.5675127506256104,285.143798828125,284.95001220703125,300.3396911621094,295.6380920410156,298.91668701171875,297.6853942871094,285.1360778808594,1.0,0.2744900286197662,1.0,1.0,0.7142390608787537,1.0,-1.461210012435913,0.6774852275848389,0.7837247848510742,0.3453297317028045,1.0,1.0,0.0,32.25399398803711,100.0,35885.58984375,0.0,257.2492980957031,1.0,281.87750244140625,284.0648498535156,298.8290100097656,301.28076171875,293.1499938964844,293.1499938964844,281.8500061035156,34839.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666457653045654,1.0,0.0,0.0,3.93149733543396,3.93152379989624,1.0313575558029695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.74560546875,0.0,1860.1239013671875,1895.4371337890625,0.0,1358.131103515625,0.9677482843399048,1.0,0.0,3.0,1.0,0.0
17658000,297.7354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.9990000128746032,0.3250269293785095,0.2747386991977691,297.4509582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1466369628906,0.8211845755577087,0.168135330080986,0.2079526335000991,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461181640625,0.7724909782409668,0.1401817202568054,0.0984898209571838,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.146484375,0.8076382875442505,0.1598576754331588,0.1518962830305099,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.7451019883155823,0.1248830780386924,0.5664940476417542,285.1473388671875,284.95001220703125,300.3500061035156,295.643310546875,298.8827209472656,297.6078796386719,285.15411376953125,1.0,0.2867369353771209,1.0,1.0,0.7145185470581055,1.0,-1.5020898580551147,0.6979060173034668,0.8041837811470032,0.3544573187828064,1.0,1.0,0.0,37.887882232666016,88.0,36656.640625,0.0,289.18133544921875,1.0,281.8564453125,284.07501220703125,298.791259765625,301.25396728515625,293.1499938964844,293.1499938964844,281.54998779296875,35049.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754825115203857,1.0,0.0,0.0,3.94333553314209,3.943362474441528,1.0375780448157457e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.66162109375,0.0,1876.97802734375,1895.4371337890625,0.0,1422.8995361328125,0.9705647826194764,1.0,0.0,3.0,1.0,0.0
17658060,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.92904531955719,0.3100298643112182,0.2818749845027923,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7561131119728088,0.1686852872371673,0.2093310952186584,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7152165174484253,0.1411509066820144,0.0996567606925964,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7448078393936157,0.160977691411972,0.1536340117454528,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6836369633674622,0.1232239231467247,0.5627334713935852,284.9424133300781,284.95001220703125,300.3780517578125,295.6579895019531,298.8153991699219,297.4577331542969,284.93572998046875,1.0,0.3038982450962066,1.0,1.0,0.7166521549224854,1.0,-1.5102132558822632,0.7010966539382935,0.8091166019439697,0.3561028838157654,0.9836475849151612,0.9836475849151612,0.0,52.77971267700195,76.0,37657.4296875,0.0,331.2720642089844,1.0,281.5547180175781,283.8309631347656,298.754150390625,301.32342529296875,293.1499938964844,293.1499938964844,281.25,35696.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981210112571716,1.0,0.0,0.0,3.96097731590271,3.961004257202149,1.0468826303622336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.06640625,0.0,1904.9825439453125,1895.4371337890625,0.0,1595.9561767578125,0.9747219681739808,1.0,0.0,3.0,1.0,0.0
17658120,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.92904531955719,0.3100298643112182,0.2818749845027923,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7561131119728088,0.1686852872371673,0.2093310952186584,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7152165174484253,0.1411509066820144,0.0996567606925964,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439392089844,0.7448078393936157,0.160977691411972,0.1536340117454528,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6836369633674622,0.1232239231467247,0.5627334713935852,284.9424133300781,284.95001220703125,300.3780517578125,295.6579895019531,298.8153991699219,297.4577331542969,284.93572998046875,1.0,0.3038982450962066,1.0,1.0,0.7166521549224854,1.0,-1.5102132558822632,0.7010966539382935,0.8091166019439697,0.3561028838157654,0.9836475849151612,0.9836475849151612,0.0,52.77971267700195,76.0,37657.4296875,0.0,331.2720642089844,1.0,281.5547180175781,283.8309631347656,298.754150390625,301.32342529296875,293.1499938964844,293.1499938964844,281.25,35696.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981210112571716,1.0,0.0,0.0,3.96097731590271,3.961004257202149,1.0468826303622336e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7480.06640625,0.0,1904.9825439453125,1895.4371337890625,0.0,1595.9561767578125,0.9747219681739808,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550354003906,0.8959643840789795,0.3068429231643677,0.2777906954288482,297.396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.75518798828125,0.7371215224266052,0.1689764261245727,0.2100723087787628,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.6959980726242065,0.1415288299322128,0.1001839116215705,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7552490234375,0.7269062399864197,0.1614750325679779,0.1544502675533294,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562255859375,0.6615702509880066,0.1216740310192108,0.5573042631149292,284.75494384765625,284.95001220703125,300.4001159667969,295.6700134277344,298.7991027832031,297.4105529785156,284.7600402832031,1.0,0.3099675178527832,1.0,1.0,0.7182430624961853,1.0,-1.501824140548706,0.6964333057403564,0.8053908348083496,0.3533512949943542,0.8036214113235474,0.8036214113235474,0.0,59.38880920410156,76.0,37638.89453125,0.0,344.0092468261719,1.0,281.2670593261719,283.674560546875,298.7273864746094,301.3263244628906,293.1499938964844,293.1499938964844,281.25,46129.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069875597953796,1.0,0.0,0.0,3.718579053878784,3.718605518341065,9.226719726029842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.52880859375,0.0,1688.0263671875,1895.4371337890625,0.0,1666.327880859375,0.9247036576271056,1.0,0.0,3.0,1.0,0.0
17658240,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.79168701171875,0.8904776573181152,0.3064905405044555,0.277187317609787,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7876892089844,0.7337583303451538,0.1691225618124008,0.210268422961235,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861328125,0.6924049258232117,0.1416622251272201,0.1003013774752616,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7873229980469,0.7236690521240234,0.1616581678390503,0.154652252793312,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.6571609973907471,0.121171198785305,0.5551677942276001,284.7897644042969,284.95001220703125,300.4078674316406,295.6742858886719,298.7965087890625,297.3998718261719,284.8060302734375,1.0,0.3110441267490387,1.0,1.0,0.7187857031822205,1.0,-1.499098539352417,0.6949023008346558,0.8041962385177612,0.352484256029129,0.7964109778404236,0.7964109778404236,0.0,60.741729736328125,64.0,37356.94140625,0.0,346.1405029296875,1.0,281.2567749023437,283.7372131347656,298.6949768066406,301.2450866699219,293.1499938964844,293.1499938964844,281.54998779296875,47308.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052591443061829,1.0,0.0,0.0,3.578698873519897,3.5787243843078613,8.545621312805451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.5048828125,0.0,1538.238037109375,1895.4371337890625,0.0,1652.502197265625,0.8979417681694031,1.0,0.0,3.0,1.0,0.0
17658300,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8853362798690796,0.3068612217903137,0.2769173383712768,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.730754554271698,0.1697052866220474,0.2108213752508163,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.6891807913780212,0.1421623528003692,0.1005858704447746,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7207729816436768,0.1622673571109771,0.1551329046487808,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.65214604139328,0.1204366907477378,0.551404595375061,284.9812316894531,284.95001220703125,300.42340087890625,295.6829833984375,298.79571533203125,297.3864440917969,285.0042724609375,1.0,0.3120229542255401,1.0,1.0,0.7198525071144104,1.0,-1.4956823587417605,0.6928645968437195,0.8028177618980408,0.3512404263019562,0.8998802304267883,0.8998802304267883,0.0,62.14666366577149,64.0,36748.23828125,0.0,348.0595703125,1.0,281.4992980957031,283.94488525390625,298.6053466796875,300.9905700683594,293.1499938964844,293.1499938964844,281.54998779296875,37727.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921072006225586,1.0,0.0,0.0,3.573094367980957,3.573117733001709,8.518874778928875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.5986328125,0.0,1461.9287109375,1895.4371337890625,0.0,1549.0299072265625,0.8932991623878479,1.0,0.0,3.0,1.0,0.0
17658360,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8864609599113464,0.3079530298709869,0.2776353359222412,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7319802641868591,0.1705692708492279,0.2117334604263305,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6905221343040466,0.1428754925727844,0.1010227873921394,297.370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7220510244369507,0.1631122976541519,0.1558369547128677,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6513671875,0.1199957206845283,0.5488175749778748,285.0177917480469,284.95001220703125,300.4393310546875,295.6920166015625,298.7995300292969,297.3792724609375,285.01483154296875,1.0,0.3117535710334778,1.0,1.0,0.7193405032157898,1.0,-1.4956480264663696,0.6930036544799805,0.8026443123817444,0.3513091504573822,0.9449322819709778,0.9449322819709778,0.0,62.039546966552734,52.0,36860.421875,0.0,347.7708740234375,1.0,281.5421447753906,283.9384765625,298.6219177246094,301.03973388671875,293.1499938964844,293.1499938964844,281.25,33519.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849545240402222,1.0,0.0,0.0,3.678723573684693,3.6787474155426025,9.029996590470546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.84619140625,0.0,1546.652587890625,1895.4371337890625,0.0,1494.10009765625,0.9101057052612304,1.0,0.0,3.0,1.0,0.0
17658420,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8982319831848145,0.3093441128730774,0.2789782285690307,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7416000366210938,0.1720951199531555,0.2135353535413742,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7006539702415466,0.1439583450555801,0.1017689406871795,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7314954400062561,0.164541557431221,0.1571495532989502,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6570420861244202,0.1191820949316024,0.5445345640182495,284.8580017089844,284.95001220703125,300.47235107421875,295.71112060546875,298.8069152832031,297.36297607421875,284.869140625,1.0,0.3082136511802673,1.0,1.0,0.718316376209259,1.0,-1.4962553977966309,0.6936668753623962,0.8025884628295898,0.3517488539218902,0.8081987500190735,0.8081987500190735,0.0,59.01700210571289,40.0,37104.19140625,0.0,340.36944580078125,1.0,281.2579345703125,283.8064270019531,298.7218017578125,301.21875,293.1499938964844,293.1499938964844,281.54998779296875,42781.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922149658203125,1.0,0.0,0.0,3.467571496963501,3.467595100402832,8.023136501833505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.544921875,0.0,1387.7257080078125,1895.4371337890625,0.0,1549.864990234375,0.869740903377533,1.0,0.0,3.0,1.0,0.0
17658480,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.8982319831848145,0.3093441128730774,0.2789782285690307,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7416000366210938,0.1720951199531555,0.2135353535413742,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.7006539702415466,0.1439583450555801,0.1017689406871795,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7314954400062561,0.164541557431221,0.1571495532989502,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6570420861244202,0.1191820949316024,0.5445345640182495,284.8580017089844,284.95001220703125,300.47235107421875,295.71112060546875,298.8069152832031,297.36297607421875,284.869140625,1.0,0.3082136511802673,1.0,1.0,0.718316376209259,1.0,-1.4962553977966309,0.6936668753623962,0.8025884628295898,0.3517488539218902,0.8081987500190735,0.8081987500190735,0.0,59.01700210571289,40.0,37104.19140625,0.0,340.36944580078125,1.0,281.2579345703125,283.8064270019531,298.7218017578125,301.21875,293.1499938964844,293.1499938964844,281.54998779296875,42781.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6922149658203125,1.0,0.0,0.0,3.467571496963501,3.467595100402832,8.023136501833505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.544921875,0.0,1387.7257080078125,1895.4371337890625,0.0,1549.864990234375,0.869740903377533,1.0,0.0,3.0,1.0,0.0
17658540,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9250412583351136,0.3119598031044006,0.2807120084762573,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7616717219352722,0.1742014288902282,0.2155508249998092,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7201665043830872,0.1454949676990509,0.1025371477007865,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7506545782089233,0.1664726287126541,0.1585533320903778,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6727458834648132,0.1189777627587318,0.5415574312210083,285.0526123046875,284.95001220703125,300.5067749023437,295.7314453125,298.8203430175781,297.3562316894531,285.0480651855469,1.0,0.3017098605632782,1.0,1.0,0.717292308807373,1.0,-1.4992274045944214,0.6955165266990662,0.8037109375,0.3527358472347259,0.9642003774642944,0.9642003774642944,0.0,53.0958137512207,28.0,36861.85546875,0.0,326.6961975097656,1.0,281.5417785644531,283.971435546875,298.68731689453125,301.0975646972656,293.1499938964844,293.1499938964844,281.25,31657.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785377860069275,1.0,0.0,0.0,3.631325483322144,3.631348609924317,8.798804174148245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.166015625,0.0,1480.169677734375,1895.4371337890625,0.0,1445.669677734375,0.8980397582054138,1.0,0.0,3.0,1.0,0.0
17658600,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9250412583351136,0.3119598031044006,0.2807120084762573,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7616717219352722,0.1742014288902282,0.2155508249998092,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.7201665043830872,0.1454949676990509,0.1025371477007865,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7506545782089233,0.1664726287126541,0.1585533320903778,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.6727458834648132,0.1189777627587318,0.5415574312210083,285.0526123046875,284.95001220703125,300.5067749023437,295.7314453125,298.8203430175781,297.3562316894531,285.0480651855469,1.0,0.3017098605632782,1.0,1.0,0.717292308807373,1.0,-1.4992274045944214,0.6955165266990662,0.8037109375,0.3527358472347259,0.9642003774642944,0.9642003774642944,0.0,53.0958137512207,28.0,36861.85546875,0.0,326.6961975097656,1.0,281.5417785644531,283.971435546875,298.68731689453125,301.0975646972656,293.1499938964844,293.1499938964844,281.25,31657.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785377860069275,1.0,0.0,0.0,3.631325483322144,3.631348609924317,8.798804174148245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.166015625,0.0,1480.169677734375,1895.4371337890625,0.0,1445.669677734375,0.8980397582054138,1.0,0.0,3.0,1.0,0.0
17658660,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9674836993217468,0.3136343657970428,0.2822689712047577,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7948541045188904,0.1761378496885299,0.2176873683929443,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7484197020530701,0.1468007415533065,0.1033185422420501,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7825711965560913,0.1682142317295074,0.1600139141082763,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7002027630805969,0.1188369765877723,0.5397400856018066,284.8638610839844,284.95001220703125,300.5424499511719,295.7528991699219,298.83282470703125,297.34674072265625,284.8720092773437,1.0,0.2931964993476867,1.0,1.0,0.7163681387901306,1.0,-1.5035817623138428,0.6980029940605164,0.8055788278579712,0.354097455739975,0.8236399292945862,0.8236399292945862,0.0,45.38393783569336,25.0,37341.75390625,0.0,309.0263366699219,1.0,281.2579650878906,283.80010986328125,298.7862243652344,301.299072265625,293.1499938964844,293.1499938964844,281.54998779296875,40876.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905102133750916,1.0,0.0,0.0,3.501062154769897,3.5010855197906494,8.178863026842009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.62841796875,0.0,1408.6907958984375,1895.4371337890625,0.0,1536.6812744140625,0.8751386404037476,1.0,0.0,3.0,1.0,0.0
17658720,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9674836993217468,0.3136343657970428,0.2822689712047577,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7948541045188904,0.1761378496885299,0.2176873683929443,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7484197020530701,0.1468007415533065,0.1033185422420501,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7825711965560913,0.1682142317295074,0.1600139141082763,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7002027630805969,0.1188369765877723,0.5397400856018066,284.8638610839844,284.95001220703125,300.5424499511719,295.7528991699219,298.83282470703125,297.34674072265625,284.8720092773437,1.0,0.2931964993476867,1.0,1.0,0.7163681387901306,1.0,-1.5035817623138428,0.6980029940605164,0.8055788278579712,0.354097455739975,0.8236399292945862,0.8236399292945862,0.0,45.38393783569336,25.0,37341.75390625,0.0,309.0263366699219,1.0,281.2579650878906,283.80010986328125,298.7862243652344,301.299072265625,293.1499938964844,293.1499938964844,281.54998779296875,40876.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905102133750916,1.0,0.0,0.0,3.501062154769897,3.5010855197906494,8.178863026842009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.62841796875,0.0,1408.6907958984375,1895.4371337890625,0.0,1536.6812744140625,0.8751386404037476,1.0,0.0,3.0,1.0,0.0
