time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.3163836002349853,0.2822852730751037,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8286830186843872,0.1784856170415878,0.2200270295143127,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7801404595375061,0.1484819501638412,0.1041906028985977,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8168020248413086,0.1703296303749084,0.1616057306528091,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7274332046508789,0.1190462112426757,0.5388342142105103,285.0570678710937,284.95001220703125,300.57928466796875,295.7753601074219,298.849365234375,297.3439025878906,285.05206298828125,1.0,0.2863722741603851,1.0,1.0,0.7154439091682434,1.0,-1.5059239864349363,0.6994498372077942,0.8064742088317871,0.355114221572876,0.9802735447883606,0.9802735447883606,0.0,39.20748519897461,25.0,37090.46875,0.0,294.6141662597656,1.0,281.5420227050781,283.9672546386719,298.7420959472656,301.1704406738281,293.1499938964844,293.1499938964844,281.25,31411.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789876222610474,1.0,0.0,0.0,3.662618398666382,3.662641763687134,8.951105314736196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.46337890625,0.0,1512.7998046875,1895.4371337890625,0.0,1449.0380859375,0.9049291610717772,1.0,0.0,3.0,1.0,0.0
17658840,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9990000128746032,0.3163836002349853,0.2822852730751037,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.8286830186843872,0.1784856170415878,0.2200270295143127,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.7801404595375061,0.1484819501638412,0.1041906028985977,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8168020248413086,0.1703296303749084,0.1616057306528091,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.7274332046508789,0.1190462112426757,0.5388342142105103,285.0570678710937,284.95001220703125,300.57928466796875,295.7753601074219,298.849365234375,297.3439025878906,285.05206298828125,1.0,0.2863722741603851,1.0,1.0,0.7154439091682434,1.0,-1.5059239864349363,0.6994498372077942,0.8064742088317871,0.355114221572876,0.9802735447883606,0.9802735447883606,0.0,39.20748519897461,25.0,37090.46875,0.0,294.6141662597656,1.0,281.5420227050781,283.9672546386719,298.7420959472656,301.1704406738281,293.1499938964844,293.1499938964844,281.25,31411.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789876222610474,1.0,0.0,0.0,3.662618398666382,3.662641763687134,8.951105314736196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.46337890625,0.0,1512.7998046875,1895.4371337890625,0.0,1449.0380859375,0.9049291610717772,1.0,0.0,3.0,1.0,0.0
17658900,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9990000128746032,0.3186313211917877,0.2725017964839935,297.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8395532965660095,0.1795926988124847,0.2214275747537613,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.7910973429679871,0.149247795343399,0.1047490462660789,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.8274283409118652,0.1713188737630844,0.1625693142414093,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7356027960777283,0.1191597878932952,0.5392689108848572,284.8931884765625,284.95001220703125,300.5980834960937,295.78692626953125,298.858642578125,297.3450622558594,284.8645324707031,1.0,0.2835559546947479,1.0,1.0,0.7149817943572998,1.0,-1.4995379447937012,0.6964500546455383,0.8030879497528076,0.3536796867847442,0.8848115801811218,0.8848115801811218,0.0,37.48199844360352,25.0,37707.890625,0.0,286.9932556152344,1.0,281.2967224121094,283.7602844238281,298.8317565917969,301.4057006835937,293.1499938964844,293.1499938964844,281.25,34870.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687614917755127,1.0,0.0,0.0,3.685688972473145,3.685713052749634,9.064224286703392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.7431640625,0.0,1564.7061767578125,1895.4371337890625,0.0,1514.4168701171875,0.9102559089660645,1.0,0.0,3.0,1.0,0.0
17658960,297.3988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.9990000128746032,0.3215114176273346,0.2646040320396423,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8488118052482605,0.1805003881454467,0.2225710302591323,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.8001866936683655,0.1498173028230667,0.1051622033119201,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.839599609375,0.8362566232681274,0.1721131205558776,0.1633409112691879,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7423356175422668,0.1191606968641281,0.5392195582389832,284.8402709960937,284.95001220703125,300.6171569824219,295.7987060546875,298.8684387207031,297.3471069335937,284.8479919433594,1.0,0.2810198962688446,1.0,1.0,0.7145202159881592,1.0,-1.4924758672714231,0.6930831074714661,0.7993927597999573,0.3521866202354431,0.8157199025154114,0.8157199025154114,0.0,36.10845565795898,25.0,37173.7578125,0.0,280.3623352050781,1.0,281.2574462890625,283.7756042480469,298.8303527832031,301.3443908691406,293.1499938964844,293.1499938964844,281.54998779296875,41773.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906420588493347,1.0,0.0,0.0,3.515862941741944,3.5158865451812744,8.248161407209409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.67626953125,0.0,1430.6053466796875,1895.4371337890625,0.0,1537.69873046875,0.878777801990509,1.0,0.0,3.0,1.0,0.0
17659020,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.3300023674964905,0.2497054487466812,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8676641583442688,0.1828560978174209,0.2251312583684921,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8175473213195801,0.1514808386564254,0.1061386317014694,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8540531992912292,0.1742071658372879,0.1650739759206771,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7560877799987793,0.1196542456746101,0.5402474999427795,285.0307312011719,284.95001220703125,300.6558837890625,295.82281494140625,298.89617919921875,297.36541748046875,285.0252990722656,1.0,0.2767662703990936,1.0,1.0,0.7135970592498779,1.0,-1.4814380407333374,0.6878719329833984,0.793566107749939,0.3499930202960968,0.9552562236785888,0.9552562236785888,0.0,33.744564056396484,28.0,36599.33984375,0.0,269.5687255859375,1.0,281.5419006347656,283.9471740722656,298.77667236328125,301.1809387207031,293.1499938964844,293.1499938964844,281.25,32202.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763039231300354,1.0,0.0,0.0,3.642143249511719,3.642166614532471,8.851305892676464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.06298828125,0.0,1496.0906982421875,1895.4371337890625,0.0,1429.0025634765625,0.9008445143699646,1.0,0.0,3.0,1.0,0.0
17659080,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9990000128746032,0.3300023674964905,0.2497054487466812,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8676641583442688,0.1828560978174209,0.2251312583684921,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8175473213195801,0.1514808386564254,0.1061386317014694,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8540531992912292,0.1742071658372879,0.1650739759206771,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.7560877799987793,0.1196542456746101,0.5402474999427795,285.0307312011719,284.95001220703125,300.6558837890625,295.82281494140625,298.89617919921875,297.36541748046875,285.0252990722656,1.0,0.2767662703990936,1.0,1.0,0.7135970592498779,1.0,-1.4814380407333374,0.6878719329833984,0.793566107749939,0.3499930202960968,0.9552562236785888,0.9552562236785888,0.0,33.744564056396484,28.0,36599.33984375,0.0,269.5687255859375,1.0,281.5419006347656,283.9471740722656,298.77667236328125,301.1809387207031,293.1499938964844,293.1499938964844,281.25,32202.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763039231300354,1.0,0.0,0.0,3.642143249511719,3.642166614532471,8.851305892676464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7339.06298828125,0.0,1496.0906982421875,1895.4371337890625,0.0,1429.0025634765625,0.9008445143699646,1.0,0.0,3.0,1.0,0.0
17659140,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9982835650444032,0.338499367237091,0.2393209040164947,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8822962641716003,0.1849408149719238,0.2278066575527191,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8297231793403625,0.1528758257627487,0.1071755290031433,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8678500056266785,0.1760326474905014,0.1668840646743774,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7666320204734802,0.1201651990413665,0.542585015296936,284.8507080078125,284.95001220703125,300.6954040527344,295.8475952148437,298.9241943359375,297.38287353515625,284.86187744140625,1.0,0.2746990919113159,1.0,1.0,0.7126739025115967,1.0,-1.4776628017425537,0.686286211013794,0.7913766503334045,0.3495140075683594,0.8060546517372131,0.8060546517372131,0.0,32.33715057373047,31.0,36809.06640625,0.0,264.4059753417969,1.0,281.2580871582031,283.7986755371094,298.8686828613281,301.3520812988281,293.1499938964844,293.1499938964844,281.54998779296875,42467.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856741309165955,1.0,0.0,0.0,3.450101137161255,3.450124502182007,7.942495017232432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.61962890625,0.0,1367.677490234375,1895.4371337890625,0.0,1499.5819091796875,0.8653802275657654,1.0,0.0,3.0,1.0,0.0
17659200,297.49761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.9982835650444032,0.338499367237091,0.2393209040164947,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8822962641716003,0.1849408149719238,0.2278066575527191,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8297231793403625,0.1528758257627487,0.1071755290031433,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8678500056266785,0.1760326474905014,0.1668840646743774,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84747314453125,0.7666320204734802,0.1201651990413665,0.542585015296936,284.8507080078125,284.95001220703125,300.6954040527344,295.8475952148437,298.9241943359375,297.38287353515625,284.86187744140625,1.0,0.2746990919113159,1.0,1.0,0.7126739025115967,1.0,-1.4776628017425537,0.686286211013794,0.7913766503334045,0.3495140075683594,0.8060546517372131,0.8060546517372131,0.0,32.33715057373047,31.0,36809.06640625,0.0,264.4059753417969,1.0,281.2580871582031,283.7986755371094,298.8686828613281,301.3520812988281,293.1499938964844,293.1499938964844,281.54998779296875,42467.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856741309165955,1.0,0.0,0.0,3.450101137161255,3.450124502182007,7.942495017232432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.61962890625,0.0,1367.677490234375,1895.4371337890625,0.0,1499.5819091796875,0.8653802275657654,1.0,0.0,3.0,1.0,0.0
17659260,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9973365068435668,0.347015917301178,0.2335025370121002,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8922901749610901,0.1874403208494186,0.230612426996231,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8377761244773865,0.1546738743782043,0.1082854568958282,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8772424459457397,0.1782403290271759,0.1687776744365692,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7734192609786987,0.1210143938660621,0.545615017414093,285.04998779296875,284.95001220703125,300.7355651855469,295.8729248046875,298.95391845703125,297.4013061523437,285.0455322265625,1.0,0.2743808329105377,1.0,1.0,0.7114312052726746,1.0,-1.480507493019104,0.6881362795829773,0.7923711538314819,0.3506446182727813,0.9618148803710938,0.9618148803710938,0.0,31.688474655151367,34.0,36638.98046875,0.0,263.98895263671875,1.0,281.5415954589844,283.96710205078125,298.8311767578125,301.2279968261719,293.1499938964844,293.1499938964844,281.25,31510.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722776293754578,1.0,0.0,0.0,3.6155152320861816,3.615538120269776,8.72235318638559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.12451171875,0.0,1461.86669921875,1895.4371337890625,0.0,1399.220947265625,0.89437335729599,1.0,0.0,3.0,1.0,0.0
17659320,297.5382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9973365068435668,0.347015917301178,0.2335025370121002,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8922901749610901,0.1874403208494186,0.230612426996231,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.8377761244773865,0.1546738743782043,0.1082854568958282,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8772424459457397,0.1782403290271759,0.1687776744365692,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.7734192609786987,0.1210143938660621,0.545615017414093,285.04998779296875,284.95001220703125,300.7355651855469,295.8729248046875,298.95391845703125,297.4013061523437,285.0455322265625,1.0,0.2743808329105377,1.0,1.0,0.7114312052726746,1.0,-1.480507493019104,0.6881362795829773,0.7923711538314819,0.3506446182727813,0.9618148803710938,0.9618148803710938,0.0,31.688474655151367,34.0,36638.98046875,0.0,263.98895263671875,1.0,281.5415954589844,283.96710205078125,298.8311767578125,301.2279968261719,293.1499938964844,293.1499938964844,281.25,31510.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722776293754578,1.0,0.0,0.0,3.6155152320861816,3.615538120269776,8.72235318638559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.12451171875,0.0,1461.86669921875,1895.4371337890625,0.0,1399.220947265625,0.89437335729599,1.0,0.0,3.0,1.0,0.0
17659380,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.99703449010849,0.353881299495697,0.2318944782018661,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8978308439254761,0.1896140873432159,0.2334802448749542,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8420464396476746,0.1561505645513534,0.1094262152910232,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8823435306549072,0.1801285296678543,0.1707098633050918,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7766026258468628,0.1216919645667076,0.5491532683372498,284.8667297363281,284.95001220703125,300.7762145996094,295.898681640625,298.9792785644531,297.4103088378906,284.8758239746094,1.0,0.2755610644817352,1.0,1.0,0.7101885080337524,1.0,-1.489160656929016,0.6929101347923279,0.7962505221366882,0.3531171977519989,0.8247774243354797,0.8247774243354797,0.0,31.64737892150879,37.0,37254.02734375,0.0,267.600830078125,1.0,281.2580871582031,283.800537109375,298.93408203125,301.4382629394531,293.1499938964844,293.1499938964844,281.54998779296875,40630.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845899224281311,1.0,0.0,0.0,3.491922378540039,3.491945743560791,8.136216251841688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.728515625,0.0,1397.45458984375,1895.4371337890625,0.0,1491.3265380859375,0.873011589050293,1.0,0.0,3.0,1.0,0.0
17659440,297.55712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.99703449010849,0.353881299495697,0.2318944782018661,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8978308439254761,0.1896140873432159,0.2334802448749542,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8420464396476746,0.1561505645513534,0.1094262152910232,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.8823435306549072,0.1801285296678543,0.1707098633050918,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7766026258468628,0.1216919645667076,0.5491532683372498,284.8667297363281,284.95001220703125,300.7762145996094,295.898681640625,298.9792785644531,297.4103088378906,284.8758239746094,1.0,0.2755610644817352,1.0,1.0,0.7101885080337524,1.0,-1.489160656929016,0.6929101347923279,0.7962505221366882,0.3531171977519989,0.8247774243354797,0.8247774243354797,0.0,31.64737892150879,37.0,37254.02734375,0.0,267.600830078125,1.0,281.2580871582031,283.800537109375,298.93408203125,301.4382629394531,293.1499938964844,293.1499938964844,281.54998779296875,40630.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845899224281311,1.0,0.0,0.0,3.491922378540039,3.491945743560791,8.136216251841688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6679.728515625,0.0,1397.45458984375,1895.4371337890625,0.0,1491.3265380859375,0.873011589050293,1.0,0.0,3.0,1.0,0.0
17659500,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9972240328788756,0.3569819331169128,0.2328921556472778,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8984736800193787,0.1907868832349777,0.2347896546125412,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8423309326171875,0.1569724082946777,0.1099282577633857,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8828167915344238,0.1811482459306717,0.1715795993804931,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7763217687606812,0.1220468431711196,0.5504972338676453,285.0292663574219,284.95001220703125,300.7967224121094,295.9117126464844,298.9912414550781,297.4129638671875,285.05194091796875,1.0,0.276608407497406,1.0,1.0,0.7095671892166138,1.0,-1.494826078414917,0.6959734559059143,0.7988526821136475,0.3546618819236755,0.9286167621612548,0.9286167621612548,0.0,31.8575382232666,37.0,36901.2421875,0.0,270.5887756347656,1.0,281.4980163574219,283.9822998046875,298.8731384277344,301.24920654296875,293.1499938964844,293.1499938964844,281.54998779296875,34314.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768136024475098,1.0,0.0,0.0,3.5319690704345703,3.531991720199585,8.323904694407247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.35498046875,0.0,1393.5743408203125,1895.4371337890625,0.0,1432.7965087890625,0.880647599697113,1.0,0.0,3.0,1.0,0.0
17659560,297.56744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.997450828552246,0.3600856065750122,0.2341359853744506,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8991969227790833,0.1921366304159164,0.2363747209310531,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8427407741546631,0.1579633057117462,0.1105812937021255,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682373046875,0.8833665251731873,0.1823346614837646,0.1726485639810562,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7760947942733765,0.1225170865654945,0.5524412393569946,285.0679931640625,284.95001220703125,300.8172607421875,295.9247741699219,299.003662109375,297.41650390625,285.06494140625,1.0,0.2779498398303985,1.0,1.0,0.7091754078865051,1.0,-1.5021824836730957,0.699807345867157,0.8023751378059387,0.3565278947353363,0.991417646408081,0.991417646408081,0.0,32.126617431640625,40.0,37267.5390625,0.0,274.48907470703125,1.0,281.5418395996094,283.9725952148437,298.8974304199219,301.3296813964844,293.1499938964844,293.1499938964844,281.25,31083.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6742115616798401,1.0,0.0,0.0,3.668485403060913,3.668508768081665,8.97980498848483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.158203125,0.0,1516.8575439453125,1895.4371337890625,0.0,1413.484130859375,0.9061252474784852,1.0,0.0,3.0,1.0,0.0
17659620,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9983160495758056,0.3644284009933471,0.2395471781492233,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8970376253128052,0.1942936331033706,0.2392858564853668,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8404000997543335,0.1594161987304687,0.1117413491010665,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8809472322463989,0.1841837167739868,0.1745920479297638,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7725610136985779,0.1230497285723686,0.5556274652481079,284.8738708496094,284.95001220703125,300.85858154296875,295.9510498046875,299.0227355957031,297.41259765625,284.8798828125,1.0,0.2813612222671509,1.0,1.0,0.7083918452262878,1.0,-1.5189169645309448,0.7084643244743347,0.8104526400566101,0.3608003258705139,0.8585097789764404,0.8585097789764404,0.0,33.06449508666992,43.0,38192.53125,0.0,284.3317565917969,1.0,281.2574768066406,283.7792358398437,298.9983215332031,301.55780029296875,293.1499938964844,293.1499938964844,281.54998779296875,38848.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888087391853333,1.0,0.0,0.0,3.612680435180664,3.612704515457153,8.708681207281188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.60009765625,0.0,1513.1363525390625,1895.4371337890625,0.0,1523.57763671875,0.898212730884552,1.0,0.0,3.0,1.0,0.0
17659680,297.5578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9983160495758056,0.3644284009933471,0.2395471781492233,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8970376253128052,0.1942936331033706,0.2392858564853668,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8404000997543335,0.1594161987304687,0.1117413491010665,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8809472322463989,0.1841837167739868,0.1745920479297638,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7725610136985779,0.1230497285723686,0.5556274652481079,284.8738708496094,284.95001220703125,300.85858154296875,295.9510498046875,299.0227355957031,297.41259765625,284.8798828125,1.0,0.2813612222671509,1.0,1.0,0.7083918452262878,1.0,-1.5189169645309448,0.7084643244743347,0.8104526400566101,0.3608003258705139,0.8585097789764404,0.8585097789764404,0.0,33.06449508666992,43.0,38192.53125,0.0,284.3317565917969,1.0,281.2574768066406,283.7792358398437,298.9983215332031,301.55780029296875,293.1499938964844,293.1499938964844,281.54998779296875,38848.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888087391853333,1.0,0.0,0.0,3.612680435180664,3.612704515457153,8.708681207281188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6751.60009765625,0.0,1513.1363525390625,1895.4371337890625,0.0,1523.57763671875,0.898212730884552,1.0,0.0,3.0,1.0,0.0
17659740,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.3680639863014221,0.2476281523704528,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8917043805122375,0.1967556178569793,0.2421435415744781,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8353580236434937,0.1611606329679489,0.1128707751631736,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8754409551620483,0.1863072365522384,0.1764822751283645,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7661378979682922,0.1236373633146286,0.5580537915229797,285.08221435546875,284.95001220703125,300.8999938964844,295.9774169921875,299.0408935546875,297.4063415527344,285.0814208984375,1.0,0.2855461537837982,1.0,1.0,0.7076083421707153,1.0,-1.5377930402755735,0.7181816697120667,0.8196113705635071,0.365673691034317,1.0,1.0,0.0,34.433231353759766,46.0,38183.19140625,0.0,296.4862670898437,1.0,281.5425720214844,283.9681701660156,298.95819091796875,301.4475402832031,293.1499938964844,293.1499938964844,281.25,31901.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800651550292969,1.0,0.0,0.0,3.7634081840515137,3.763432502746582,9.450524771636992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.50439453125,0.0,1631.4219970703125,1895.4371337890625,0.0,1457.1231689453125,0.927553653717041,1.0,0.0,3.0,1.0,0.0
17659800,297.54278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821533203125,0.9990000128746032,0.3680639863014221,0.2476281523704528,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8917043805122375,0.1967556178569793,0.2421435415744781,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8353580236434937,0.1611606329679489,0.1128707751631736,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8754409551620483,0.1863072365522384,0.1764822751283645,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.7661378979682922,0.1236373633146286,0.5580537915229797,285.08221435546875,284.95001220703125,300.8999938964844,295.9774169921875,299.0408935546875,297.4063415527344,285.0814208984375,1.0,0.2855461537837982,1.0,1.0,0.7076083421707153,1.0,-1.5377930402755735,0.7181816697120667,0.8196113705635071,0.365673691034317,1.0,1.0,0.0,34.433231353759766,46.0,38183.19140625,0.0,296.4862670898437,1.0,281.5425720214844,283.9681701660156,298.95819091796875,301.4475402832031,293.1499938964844,293.1499938964844,281.25,31901.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6800651550292969,1.0,0.0,0.0,3.7634081840515137,3.763432502746582,9.450524771636992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.50439453125,0.0,1631.4219970703125,1895.4371337890625,0.0,1457.1231689453125,0.927553653717041,1.0,0.0,3.0,1.0,0.0
17659860,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.3699972927570343,0.2573432624340057,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8844048380851746,0.198877066373825,0.2450534403324127,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8286807537078857,0.1625691354274749,0.1140238270163536,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8680701851844788,0.1880979984998703,0.1784028559923172,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7581101655960083,0.1239358633756637,0.5603346824645996,284.8855895996094,284.95001220703125,300.9414367675781,296.0037536621094,299.0545959472656,297.39227294921875,284.8890991210937,1.0,0.2903668284416199,1.0,1.0,0.7072088122367859,1.0,-1.5585713386535645,0.7286806106567383,0.8298907279968262,0.3710200488567352,0.8994250893592834,0.8994250893592834,0.0,36.1693000793457,49.0,39321.7734375,0.0,310.7916259765625,1.0,281.2560729980469,283.7596130371094,299.0563049316406,301.6835021972656,293.1499938964844,293.1499938964844,280.95001220703125,37420.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953999996185303,1.0,0.0,0.0,3.7489914894104,3.749016761779785,9.37825802793668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.458984375,0.0,1657.0330810546875,1895.4371337890625,0.0,1574.6417236328125,0.9277611374855042,1.0,0.0,3.0,1.0,0.0
17659920,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9990000128746032,0.3699972927570343,0.2573432624340057,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8844048380851746,0.198877066373825,0.2450534403324127,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8286807537078857,0.1625691354274749,0.1140238270163536,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8680701851844788,0.1880979984998703,0.1784028559923172,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7581101655960083,0.1239358633756637,0.5603346824645996,284.8855895996094,284.95001220703125,300.9414367675781,296.0037536621094,299.0545959472656,297.39227294921875,284.8890991210937,1.0,0.2903668284416199,1.0,1.0,0.7072088122367859,1.0,-1.5585713386535645,0.7286806106567383,0.8298907279968262,0.3710200488567352,0.8994250893592834,0.8994250893592834,0.0,36.1693000793457,49.0,39321.7734375,0.0,310.7916259765625,1.0,281.2560729980469,283.7596130371094,299.0563049316406,301.6835021972656,293.1499938964844,293.1499938964844,280.95001220703125,37420.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953999996185303,1.0,0.0,0.0,3.7489914894104,3.749016761779785,9.37825802793668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.458984375,0.0,1657.0330810546875,1895.4371337890625,0.0,1574.6417236328125,0.9277611374855042,1.0,0.0,3.0,1.0,0.0
17659980,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.3700651526451111,0.2695556282997131,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.873516321182251,0.2006258517503738,0.2473266571760177,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.818753719329834,0.1636211425065994,0.1148288771510124,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8573120832443237,0.1895156055688858,0.1798428297042846,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7470453381538391,0.1238045990467071,0.5603950619697571,284.84869384765625,284.95001220703125,300.98272705078125,296.02996826171875,299.0636291503906,297.36962890625,284.8677673339844,1.0,0.2955495715141296,1.0,1.0,0.7068093419075012,1.0,-1.5781004428863523,0.7385385036468506,0.839561939239502,0.3761467933654785,0.7924820184707642,0.7924820184707642,0.0,38.40815734863281,52.0,39740.2578125,0.0,326.1889343261719,1.0,280.95806884765625,283.7551574707031,299.06109619140625,301.7264404296875,293.1499938964844,293.1499938964844,281.25,45003.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705337405204773,1.0,0.0,0.0,3.381309032440185,3.3813321590423584,7.628919433955161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.2587890625,0.0,1316.68798828125,1895.4371337890625,0.0,1653.126953125,0.8548309803009033,1.0,0.0,3.0,1.0,0.0
17660040,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.3700651526451111,0.2695556282997131,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.873516321182251,0.2006258517503738,0.2473266571760177,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447570800781,0.818753719329834,0.1636211425065994,0.1148288771510124,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8465270996094,0.8573120832443237,0.1895156055688858,0.1798428297042846,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408203125,0.7470453381538391,0.1238045990467071,0.5603950619697571,284.84869384765625,284.95001220703125,300.98272705078125,296.02996826171875,299.0636291503906,297.36962890625,284.8677673339844,1.0,0.2955495715141296,1.0,1.0,0.7068093419075012,1.0,-1.5781004428863523,0.7385385036468506,0.839561939239502,0.3761467933654785,0.7924820184707642,0.7924820184707642,0.0,38.40815734863281,52.0,39740.2578125,0.0,326.1889343261719,1.0,280.95806884765625,283.7551574707031,299.06109619140625,301.7264404296875,293.1499938964844,293.1499938964844,281.25,45003.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705337405204773,1.0,0.0,0.0,3.381309032440185,3.3813321590423584,7.628919433955161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.2587890625,0.0,1316.68798828125,1895.4371337890625,0.0,1653.126953125,0.8548309803009033,1.0,0.0,3.0,1.0,0.0
17660100,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9990000128746032,0.3702483773231506,0.2757011950016022,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8684212565422058,0.2017726451158523,0.248601883649826,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8139879107475281,0.1644074320793151,0.1153073236346244,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8522942066192627,0.1904767453670501,0.1806574314832687,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7417802214622498,0.1238637343049049,0.5604620575904846,285.0217590332031,284.95001220703125,301.0032958984375,296.0429992675781,299.06964111328125,297.361083984375,285.0401916503906,1.0,0.2982486188411712,1.0,1.0,0.7066096067428589,1.0,-1.5882879495620728,0.7436786890029907,0.844609260559082,0.3788324892520904,0.9018359184265136,0.9018359184265136,0.0,39.59049224853516,52.0,39583.52734375,0.0,334.4007873535156,1.0,281.1957702636719,283.9212341308594,298.9962463378906,301.5343017578125,293.1499938964844,293.1499938964844,281.25,34995.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963737607002258,1.0,0.0,0.0,3.4567036628723145,3.456725597381592,7.972923299348622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.65576171875,0.0,1321.44189453125,1895.4371337890625,0.0,1582.25390625,0.8647514581680298,1.0,0.0,3.0,1.0,0.0
17660160,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9990000128746032,0.3705285191535949,0.2814222276210785,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8643104434013367,0.2030665725469589,0.2501766979694366,297.2751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.8100302219390869,0.165330708026886,0.1159470677375793,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8482257723808289,0.1915768086910247,0.1816887259483337,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.7373501658439636,0.1240283697843551,0.5612034201622009,285.04986572265625,284.95001220703125,301.0237731933594,296.0559387207031,299.0767822265625,297.3548278808594,285.047119140625,1.0,0.3010361194610595,1.0,1.0,0.706525444984436,1.0,-1.5995062589645386,0.7492884993553162,0.8502177000045776,0.3817551136016845,0.9527307748794556,0.9527307748794556,0.0,40.74555969238281,55.0,39999.66015625,0.0,343.1560363769531,1.0,281.2411193847656,283.9076232910156,299.022705078125,301.6180725097656,293.1499938964844,293.1499938964844,280.95001220703125,31578.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932950615882874,1.0,0.0,0.0,3.5885889530181885,3.588611602783203,8.592919016336964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.51220703125,0.0,1433.39013671875,1895.4371337890625,0.0,1558.24609375,0.8884596228599548,1.0,0.0,3.0,1.0,0.0
17660220,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.3693689703941345,0.2938995063304901,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8552044630050659,0.2050919532775879,0.2529971599578857,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8007546067237854,0.1666303277015686,0.1170404702425003,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8392727375030518,0.1932380944490432,0.1835086643695831,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7278615236282349,0.1239872202277183,0.5620021820068359,284.8873596191406,284.95001220703125,301.0644226074219,296.0815124511719,299.086669921875,297.33447265625,284.8965759277344,1.0,0.3067663908004761,1.0,1.0,0.7063570618629456,1.0,-1.6215481758117676,0.7603026032447815,0.8612455129623413,0.3875411450862884,0.835982084274292,0.835982084274292,0.0,43.29280090332031,58.0,40911.3828125,0.0,361.4538269042969,1.0,280.9577331542969,283.7513122558594,299.1228332519531,301.8453674316406,293.1499938964844,293.1499938964844,281.25,39528.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065107226371765,1.0,0.0,0.0,3.4913647174835205,3.4913878440856934,8.133616802297183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9765625,0.0,1388.9910888671875,1895.4371337890625,0.0,1662.508544921875,0.8725588917732239,1.0,0.0,3.0,1.0,0.0
17660280,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9990000128746032,0.3693689703941345,0.2938995063304901,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8552044630050659,0.2050919532775879,0.2529971599578857,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8007546067237854,0.1666303277015686,0.1170404702425003,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8392727375030518,0.1932380944490432,0.1835086643695831,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.7278615236282349,0.1239872202277183,0.5620021820068359,284.8873596191406,284.95001220703125,301.0644226074219,296.0815124511719,299.086669921875,297.33447265625,284.8965759277344,1.0,0.3067663908004761,1.0,1.0,0.7063570618629456,1.0,-1.6215481758117676,0.7603026032447815,0.8612455129623413,0.3875411450862884,0.835982084274292,0.835982084274292,0.0,43.29280090332031,58.0,40911.3828125,0.0,361.4538269042969,1.0,280.9577331542969,283.7513122558594,299.1228332519531,301.8453674316406,293.1499938964844,293.1499938964844,281.25,39528.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065107226371765,1.0,0.0,0.0,3.4913647174835205,3.4913878440856934,8.133616802297183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.9765625,0.0,1388.9910888671875,1895.4371337890625,0.0,1662.508544921875,0.8725588917732239,1.0,0.0,3.0,1.0,0.0
17660340,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9990000128746032,0.368132084608078,0.3067592680454254,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8464798331260681,0.2074594497680664,0.2558087110519409,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7915735840797424,0.1682502627372741,0.1181245222687721,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8306466341018677,0.1952079087495803,0.1853079497814178,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7183604836463928,0.1240843087434768,0.5624157786369324,285.0768127441406,284.95001220703125,301.1045837402344,296.10662841796875,299.0990905761719,297.3191223144531,285.0736083984375,1.0,0.3126110136508941,1.0,1.0,0.7061886787414551,1.0,-1.6435413360595703,0.7713033556938171,0.8722379207611084,0.3933228254318237,1.0,1.0,0.0,46.00753784179688,46.0,41089.5390625,0.0,380.6546020507813,1.0,281.2421875,283.9085693359375,299.0908203125,301.7539978027344,293.1499938964844,293.1499938964844,280.95001220703125,30830.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987038850784302,1.0,0.0,0.0,3.6873161792755127,3.687339782714844,9.072230113815748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1025390625,0.0,1536.0081787109375,1895.4371337890625,0.0,1600.539306640625,0.9100920557975768,1.0,0.0,3.0,1.0,0.0
17660400,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.9990000128746032,0.368132084608078,0.3067592680454254,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.8464798331260681,0.2074594497680664,0.2558087110519409,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.7915735840797424,0.1682502627372741,0.1181245222687721,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771484375,0.8306466341018677,0.1952079087495803,0.1853079497814178,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.7183604836463928,0.1240843087434768,0.5624157786369324,285.0768127441406,284.95001220703125,301.1045837402344,296.10662841796875,299.0990905761719,297.3191223144531,285.0736083984375,1.0,0.3126110136508941,1.0,1.0,0.7061886787414551,1.0,-1.6435413360595703,0.7713033556938171,0.8722379207611084,0.3933228254318237,1.0,1.0,0.0,46.00753784179688,46.0,41089.5390625,0.0,380.6546020507813,1.0,281.2421875,283.9085693359375,299.0908203125,301.7539978027344,293.1499938964844,293.1499938964844,280.95001220703125,30830.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6987038850784302,1.0,0.0,0.0,3.6873161792755127,3.687339782714844,9.072230113815748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.1025390625,0.0,1536.0081787109375,1895.4371337890625,0.0,1600.539306640625,0.9100920557975768,1.0,0.0,3.0,1.0,0.0
17660460,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.3668517768383026,0.3058650493621826,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8500181436538696,0.2093632072210312,0.2584012448787689,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7945622205734253,0.1694204956293106,0.1190803498029708,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8336661458015442,0.1967296302318573,0.1869343370199203,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.718925416469574,0.1238931491971015,0.5621640086174011,284.8673095703125,284.95001220703125,301.14410400390625,296.13116455078125,299.1105651855469,297.3051147460937,284.8713684082031,1.0,0.3125271499156952,1.0,1.0,0.7062085270881653,1.0,-1.6476763486862185,0.7733240723609924,0.8743522763252258,0.3945003151893616,0.8625255227088928,0.8625255227088928,0.0,45.92969512939453,34.0,41815.046875,0.0,382.6639404296875,1.0,280.95672607421875,283.6992492675781,299.1792297363281,301.970458984375,293.1499938964844,293.1499938964844,281.25,38677.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133392691612244,1.0,0.0,0.0,3.6382339000701904,3.638258457183838,8.832315074869257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.9482421875,0.0,1540.0887451171875,1895.4371337890625,0.0,1717.5721435546875,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
17660520,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.9990000128746032,0.3668517768383026,0.3058650493621826,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8500181436538696,0.2093632072210312,0.2584012448787689,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7945622205734253,0.1694204956293106,0.1190803498029708,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.8336661458015442,0.1967296302318573,0.1869343370199203,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.718925416469574,0.1238931491971015,0.5621640086174011,284.8673095703125,284.95001220703125,301.14410400390625,296.13116455078125,299.1105651855469,297.3051147460937,284.8713684082031,1.0,0.3125271499156952,1.0,1.0,0.7062085270881653,1.0,-1.6476763486862185,0.7733240723609924,0.8743522763252258,0.3945003151893616,0.8625255227088928,0.8625255227088928,0.0,45.92969512939453,34.0,41815.046875,0.0,382.6639404296875,1.0,280.95672607421875,283.6992492675781,299.1792297363281,301.970458984375,293.1499938964844,293.1499938964844,281.25,38677.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133392691612244,1.0,0.0,0.0,3.6382339000701904,3.638258457183838,8.832315074869257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.9482421875,0.0,1540.0887451171875,1895.4371337890625,0.0,1717.5721435546875,0.9037612080574036,1.0,0.0,3.0,1.0,0.0
17660580,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.3701509237289428,0.2926813960075378,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8649468421936035,0.211564838886261,0.2607622742652893,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8085231184959412,0.1708777099847793,0.1199092641472816,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.847380518913269,0.1985151022672653,0.1883707791566848,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7284578084945679,0.123901829123497,0.5611609816551208,285.0366516113281,284.95001220703125,301.182861328125,296.15496826171875,299.1291809082031,297.3070068359375,285.031005859375,1.0,0.3078663349151611,1.0,1.0,0.7062283754348755,1.0,-1.635550022125244,0.7672957181930542,0.8682542443275452,0.3913025557994842,0.9979487657546996,0.9979487657546996,0.0,43.35402297973633,37.0,41141.390625,0.0,368.9771423339844,1.0,281.2430725097656,283.8580017089844,299.12750244140625,301.8143615722656,293.1499938964844,293.1499938964844,280.95001220703125,32209.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031881809234619,1.0,0.0,0.0,3.766356468200684,3.766381025314331,9.46533816659212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.3017578125,0.0,1637.2532958984375,1895.4371337890625,0.0,1636.00390625,0.9287406802177428,1.0,0.0,3.0,1.0,0.0
