time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.3701509237289428,0.2926813960075378,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8649468421936035,0.211564838886261,0.2607622742652893,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8085231184959412,0.1708777099847793,0.1199092641472816,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.847380518913269,0.1985151022672653,0.1883707791566848,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.7284578084945679,0.123901829123497,0.5611609816551208,285.0366516113281,284.95001220703125,301.182861328125,296.15496826171875,299.1291809082031,297.3070068359375,285.031005859375,1.0,0.3078663349151611,1.0,1.0,0.7062283754348755,1.0,-1.635550022125244,0.7672957181930542,0.8682542443275452,0.3913025557994842,0.9979487657546996,0.9979487657546996,0.0,43.35402297973633,37.0,41141.390625,0.0,368.9771423339844,1.0,281.2430725097656,283.8580017089844,299.12750244140625,301.8143615722656,293.1499938964844,293.1499938964844,280.95001220703125,32209.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031881809234619,1.0,0.0,0.0,3.766356468200684,3.766381025314331,9.46533816659212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.3017578125,0.0,1637.2532958984375,1895.4371337890625,0.0,1636.00390625,0.9287406802177428,1.0,0.0,3.0,1.0,0.0
17660700,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.3730010092258453,0.2871525287628174,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8719825744628906,0.2125853449106216,0.2621025443077087,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.814669132232666,0.1715301722288131,0.1204105615615844,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8538222908973694,0.199330523610115,0.1892029345035553,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.732813835144043,0.1239363178610801,0.5613153576850891,284.8717956542969,284.95001220703125,301.201904296875,296.16656494140625,299.1402587890625,297.3114318847656,284.8488464355469,1.0,0.306524246931076,1.0,1.0,0.706238329410553,1.0,-1.631929636001587,0.7655194997787476,0.8664100766181946,0.3902606964111328,0.8940733671188354,0.8940733671188354,0.0,42.330814361572266,37.0,41800.12890625,0.0,364.22308349609375,1.0,280.9945983886719,283.6596069335937,299.20623779296875,302.036376953125,293.1499938964844,293.1499938964844,280.95001220703125,35796.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107429504394531,1.0,0.0,0.0,3.770411252975464,3.7704365253448486,9.485729606240056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.87548828125,0.0,1669.7322998046875,1895.4371337890625,0.0,1696.5440673828125,0.9299445152282716,1.0,0.0,3.0,1.0,0.0
17660760,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84228515625,0.9990000128746032,0.3755537271499634,0.2838252186775207,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8766301274299622,0.2134176045656204,0.2631735801696777,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401184082031,0.8184554576873779,0.1720054596662521,0.1207677274942398,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8580163717269897,0.1999638229608535,0.1898382157087326,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7353613376617432,0.1238773241639137,0.56108158826828,284.8414611816406,284.95001220703125,301.220703125,296.1779479980469,299.1505126953125,297.3137512207031,284.8502502441406,1.0,0.3056358695030212,1.0,1.0,0.7059131860733032,1.0,-1.6298338174819946,0.7646104097366333,0.8652234673500061,0.3897930681705475,0.8369672298431396,0.8369672298431396,0.0,41.72599029541016,40.0,41378.734375,0.0,361.4449768066406,1.0,280.956787109375,283.6861877441406,299.2018737792969,301.9702453613281,293.1499938964844,293.1499938964844,281.25,41484.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127716541290283,1.0,0.0,0.0,3.61201524734497,3.612040042877197,8.705475238457439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.71484375,0.0,1531.924560546875,1895.4371337890625,0.0,1712.9654541015625,0.9001956582069397,1.0,0.0,3.0,1.0,0.0
17660820,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.3815777003765106,0.2795981466770172,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8840470314025879,0.2157670706510543,0.2657520473003387,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8243244290351868,0.1736043095588684,0.1217190325260162,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.864635705947876,0.2018638849258422,0.1914127618074417,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7391085624694824,0.1242423728108406,0.5618550777435303,285.04034423828125,284.95001220703125,301.2575378417969,296.20001220703125,299.1754150390625,297.3264465332031,285.03680419921875,1.0,0.3051463961601257,1.0,1.0,0.7052629590034485,1.0,-1.631096124649048,0.7655248641967773,0.8655712604522705,0.3902814984321594,0.9870216846466064,0.9870216846466064,0.0,41.0416374206543,43.0,41003.125,0.0,360.2075500488281,1.0,281.2428283691406,283.8651733398437,299.160888671875,301.8285217285156,293.1499938964844,293.1499938964844,280.95001220703125,32362.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999531984329224,1.0,0.0,0.0,3.741000652313232,3.741024971008301,9.338322115581832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.4912109375,0.0,1608.8948974609375,1895.4371337890625,0.0,1610.3837890625,0.9231727719306946,1.0,0.0,3.0,1.0,0.0
17660880,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.3815777003765106,0.2795981466770172,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8840470314025879,0.2157670706510543,0.2657520473003387,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8243244290351868,0.1736043095588684,0.1217190325260162,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.864635705947876,0.2018638849258422,0.1914127618074417,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7391085624694824,0.1242423728108406,0.5618550777435303,285.04034423828125,284.95001220703125,301.2575378417969,296.20001220703125,299.1754150390625,297.3264465332031,285.03680419921875,1.0,0.3051463961601257,1.0,1.0,0.7052629590034485,1.0,-1.631096124649048,0.7655248641967773,0.8655712604522705,0.3902814984321594,0.9870216846466064,0.9870216846466064,0.0,41.0416374206543,43.0,41003.125,0.0,360.2075500488281,1.0,281.2428283691406,283.8651733398437,299.160888671875,301.8285217285156,293.1499938964844,293.1499938964844,280.95001220703125,32362.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999531984329224,1.0,0.0,0.0,3.741000652313232,3.741024971008301,9.338322115581832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.4912109375,0.0,1608.8948974609375,1895.4371337890625,0.0,1610.3837890625,0.9231727719306946,1.0,0.0,3.0,1.0,0.0
17660940,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.3859853446483612,0.2789327502250671,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8878034353256226,0.2177696377038955,0.2684263586997986,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8270343542098999,0.1748681664466858,0.1227184832096099,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8677870035171509,0.2034303098917007,0.1930517107248306,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7403079867362976,0.1244984567165374,0.5634405612945557,284.8637390136719,284.95001220703125,301.2932434082031,296.2210388183594,299.19586181640625,297.3312683105469,284.87158203125,1.0,0.3061312139034271,1.0,1.0,0.704612672328949,1.0,-1.637837052345276,0.7691542506217957,0.868682861328125,0.3922390341758728,0.8482846021652222,0.8482846021652222,0.0,41.06052017211914,46.0,41605.90234375,0.0,363.7991027832031,1.0,280.9572448730469,283.7000732421875,299.2497863769531,302.0234375,293.1499938964844,293.1499938964844,281.25,40428.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107172012329102,1.0,0.0,0.0,3.616874217987061,3.616898536682129,8.72891178005375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.02587890625,0.0,1529.456298828125,1895.4371337890625,0.0,1696.3360595703125,0.9006052017211914,1.0,0.0,3.0,1.0,0.0
17661000,297.4004821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.9990000128746032,0.3859853446483612,0.2789327502250671,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8878034353256226,0.2177696377038955,0.2684263586997986,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8270343542098999,0.1748681664466858,0.1227184832096099,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8677870035171509,0.2034303098917007,0.1930517107248306,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7403079867362976,0.1244984567165374,0.5634405612945557,284.8637390136719,284.95001220703125,301.2932434082031,296.2210388183594,299.19586181640625,297.3312683105469,284.87158203125,1.0,0.3061312139034271,1.0,1.0,0.704612672328949,1.0,-1.637837052345276,0.7691542506217957,0.868682861328125,0.3922390341758728,0.8482846021652222,0.8482846021652222,0.0,41.06052017211914,46.0,41605.90234375,0.0,363.7991027832031,1.0,280.9572448730469,283.7000732421875,299.2497863769531,302.0234375,293.1499938964844,293.1499938964844,281.25,40428.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107172012329102,1.0,0.0,0.0,3.616874217987061,3.616898536682129,8.72891178005375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.02587890625,0.0,1529.456298828125,1895.4371337890625,0.0,1696.3360595703125,0.9006052017211914,1.0,0.0,3.0,1.0,0.0
17661060,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.3900925815105438,0.281260997056961,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.888399064540863,0.2202166616916656,0.2711973786354065,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8270853757858276,0.1765462011098861,0.1237674057483673,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8679097294807434,0.2053974717855453,0.1947454214096069,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7390884757041931,0.1249855831265449,0.5651472806930542,285.06219482421875,284.95001220703125,301.32763671875,296.24090576171875,299.2161560058594,297.3365173339844,285.0595092773437,1.0,0.3082607090473175,1.0,1.0,0.7041305899620056,1.0,-1.6485297679901123,0.7746895551681519,0.8738402724266052,0.3951578438282013,1.0,1.0,0.0,41.65367889404297,49.0,41450.23828125,0.0,371.1298522949219,1.0,281.2429504394531,283.8775939941406,299.2129211425781,301.9044189453125,293.1499938964844,293.1499938964844,280.95001220703125,31971.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003768086433411,1.0,0.0,0.0,3.763145446777344,3.763170003890991,9.44920600431942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.849609375,0.0,1631.656005859375,1895.4371337890625,0.0,1613.72802734375,0.9279589653015136,1.0,0.0,3.0,1.0,0.0
17661120,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9990000128746032,0.3900925815105438,0.281260997056961,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.888399064540863,0.2202166616916656,0.2711973786354065,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8270853757858276,0.1765462011098861,0.1237674057483673,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.8679097294807434,0.2053974717855453,0.1947454214096069,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7390884757041931,0.1249855831265449,0.5651472806930542,285.06219482421875,284.95001220703125,301.32763671875,296.24090576171875,299.2161560058594,297.3365173339844,285.0595092773437,1.0,0.3082607090473175,1.0,1.0,0.7041305899620056,1.0,-1.6485297679901123,0.7746895551681519,0.8738402724266052,0.3951578438282013,1.0,1.0,0.0,41.65367889404297,49.0,41450.23828125,0.0,371.1298522949219,1.0,281.2429504394531,283.8775939941406,299.2129211425781,301.9044189453125,293.1499938964844,293.1499938964844,280.95001220703125,31971.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003768086433411,1.0,0.0,0.0,3.763145446777344,3.763170003890991,9.44920600431942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.849609375,0.0,1631.656005859375,1895.4371337890625,0.0,1613.72802734375,0.9279589653015136,1.0,0.0,3.0,1.0,0.0
17661180,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.3923724591732025,0.2861225306987762,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8863083720207214,0.2222583591938018,0.2739931046962738,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8248671889305115,0.1778318136930465,0.1248232051730156,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8654759526252747,0.2069772779941558,0.1964519172906875,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7359268665313721,0.1252363175153732,0.5670303702354431,284.8749389648437,284.95001220703125,301.36065673828125,296.2594909667969,299.2308959960937,297.3323669433594,284.88043212890625,1.0,0.3113431632518768,1.0,1.0,0.7036485075950623,1.0,-1.662525653839111,0.781857967376709,0.8806676864624023,0.3989898562431335,0.8760792016983032,0.8760792016983032,0.0,42.74618911743164,52.0,42346.8671875,0.0,381.7486267089844,1.0,280.9570617675781,283.6898193359375,299.2993469238281,302.1167907714844,293.1499938964844,293.1499938964844,281.25,38810.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133215069770813,1.0,0.0,0.0,3.697303533554077,3.697328567504883,9.121442303694494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.12255859375,0.0,1607.7352294921875,1895.4371337890625,0.0,1717.427978515625,0.9173637628555298,1.0,0.0,3.0,1.0,0.0
17661240,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.3923724591732025,0.2861225306987762,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8863083720207214,0.2222583591938018,0.2739931046962738,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8248671889305115,0.1778318136930465,0.1248232051730156,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8654759526252747,0.2069772779941558,0.1964519172906875,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.7359268665313721,0.1252363175153732,0.5670303702354431,284.8749389648437,284.95001220703125,301.36065673828125,296.2594909667969,299.2308959960937,297.3323669433594,284.88043212890625,1.0,0.3113431632518768,1.0,1.0,0.7036485075950623,1.0,-1.662525653839111,0.781857967376709,0.8806676864624023,0.3989898562431335,0.8760792016983032,0.8760792016983032,0.0,42.74618911743164,52.0,42346.8671875,0.0,381.7486267089844,1.0,280.9570617675781,283.6898193359375,299.2993469238281,302.1167907714844,293.1499938964844,293.1499938964844,281.25,38810.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133215069770813,1.0,0.0,0.0,3.697303533554077,3.697328567504883,9.121442303694494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.12255859375,0.0,1607.7352294921875,1895.4371337890625,0.0,1717.427978515625,0.9173637628555298,1.0,0.0,3.0,1.0,0.0
17661300,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.9990000128746032,0.3932663798332214,0.2896788716316223,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8839349746704102,0.2233676761388778,0.2752314209938049,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8226040005683899,0.178555741906166,0.1252643465995788,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.8629964590072632,0.2078417241573333,0.1971837133169174,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7332919239997864,0.1253627240657806,0.5674524307250977,285.0355834960937,284.95001220703125,301.3765869140625,296.2682800292969,299.2376708984375,297.3294677734375,285.055419921875,1.0,0.3131431043148041,1.0,1.0,0.7034074664115906,1.0,-1.6698527336120603,0.7856097221374512,0.8842430710792542,0.4009899199008941,0.9808277487754822,0.9808277487754822,0.0,43.49795913696289,52.0,41883.04296875,0.0,387.8842468261719,1.0,281.2032165527344,283.8734130859375,299.2378234863281,301.9194641113281,293.1499938964844,293.1499938964844,281.25,34243.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065190076828003,1.0,0.0,0.0,3.730827569961548,3.7308521270751953,9.287603006669088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.69677734375,0.0,1611.5350341796875,1895.4371337890625,0.0,1662.57470703125,0.924550235271454,1.0,0.0,3.0,1.0,0.0
17661360,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.9990000128746032,0.39431032538414,0.2930986285209656,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8820949792861938,0.2246856838464737,0.2767853736877441,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07794189453125,0.8208354115486145,0.1794727742671966,0.1258727461099624,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8610286712646484,0.2089003324508667,0.1981395632028579,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7310495972633362,0.1256130635738372,0.5684756636619568,285.0780334472656,284.95001220703125,301.39215087890625,296.2767028808594,299.245361328125,297.3288269042969,285.07843017578125,1.0,0.3151219487190246,1.0,1.0,0.703346848487854,1.0,-1.6784989833831787,0.7899484038352966,0.8885506391525269,0.4032751619815826,1.0,1.0,0.0,44.260929107666016,55.0,42173.2578125,0.0,394.8332214355469,1.0,281.2430114746094,283.8812866210937,299.2569274902344,301.9942626953125,293.1499938964844,293.1499938964844,280.95001220703125,32870.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704681932926178,1.0,0.0,0.0,3.819806098937988,3.819831132888794,9.735895218909718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.494140625,0.0,1705.9111328125,1895.4371337890625,0.0,1647.896240234375,0.9411283135414124,1.0,0.0,3.0,1.0,0.0
17661420,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.394564151763916,0.3015699982643127,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8766320943832397,0.226734846830368,0.279629111289978,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8156675696372986,0.1807471364736557,0.1269425153732299,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8554370403289795,0.2104630917310714,0.199859008193016,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.725239634513855,0.1257456541061401,0.5699744820594788,284.8881225585937,284.95001220703125,301.4219665527344,296.2924194335937,299.2549743652344,297.3179626464844,284.8917541503906,1.0,0.3194810152053833,1.0,1.0,0.7032254934310913,1.0,-1.6964452266693115,0.7989330291748047,0.8975121378898621,0.4080589115619659,0.908898651599884,0.908898651599884,0.0,46.11653137207031,58.0,43279.01171875,0.0,410.2498474121094,1.0,280.9558410644531,283.6784362792969,299.3377685546875,302.2121887207031,293.1499938964844,293.1499938964844,280.6499938964844,37635.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183742523193359,1.0,0.0,0.0,3.794668912887573,3.794694662094116,9.608178288544875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.4365234375,0.0,1712.8763427734375,1895.4371337890625,0.0,1758.665771484375,0.9382451176643372,1.0,0.0,3.0,1.0,0.0
17661480,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.394564151763916,0.3015699982643127,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8766320943832397,0.226734846830368,0.279629111289978,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8156675696372986,0.1807471364736557,0.1269425153732299,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8554370403289795,0.2104630917310714,0.199859008193016,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.725239634513855,0.1257456541061401,0.5699744820594788,284.8881225585937,284.95001220703125,301.4219665527344,296.2924194335937,299.2549743652344,297.3179626464844,284.8917541503906,1.0,0.3194810152053833,1.0,1.0,0.7032254934310913,1.0,-1.6964452266693115,0.7989330291748047,0.8975121378898621,0.4080589115619659,0.908898651599884,0.908898651599884,0.0,46.11653137207031,58.0,43279.01171875,0.0,410.2498474121094,1.0,280.9558410644531,283.6784362792969,299.3377685546875,302.2121887207031,293.1499938964844,293.1499938964844,280.6499938964844,37635.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7183742523193359,1.0,0.0,0.0,3.794668912887573,3.794694662094116,9.608178288544875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8058.4365234375,0.0,1712.8763427734375,1895.4371337890625,0.0,1758.665771484375,0.9382451176643372,1.0,0.0,3.0,1.0,0.0
17661540,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.3929721713066101,0.3124772906303406,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8684712052345276,0.2284185886383056,0.2818115651607513,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8077574372291565,0.1816758215427398,0.1276568323373794,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.847345232963562,0.2116614431142807,0.2010853439569473,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7169895768165588,0.125503197312355,0.5694895386695862,284.85693359375,284.95001220703125,301.45001220703125,296.3065185546875,299.2602233886719,297.3003845214844,284.8729858398437,1.0,0.3241553902626037,1.0,1.0,0.7031041383743286,1.0,-1.7133042812347412,0.8073793053627014,0.9059249758720398,0.4125714898109436,0.8079886436462402,0.8079886436462402,0.0,48.44650650024414,61.0,43658.40234375,0.0,426.7174987792969,1.0,280.6576538085937,283.6710510253906,299.3318176269531,302.24053955078125,293.1499938964844,293.1499938964844,280.95001220703125,44192.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269139289855957,1.0,0.0,0.0,3.4514753818511963,3.451498985290528,7.948823963488394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.716796875,0.0,1381.2786865234375,1895.4371337890625,0.0,1829.278076171875,0.8694934248924255,1.0,0.0,3.0,1.0,0.0
17661600,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9990000128746032,0.3929721713066101,0.3124772906303406,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.8684712052345276,0.2284185886383056,0.2818115651607513,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.8077574372291565,0.1816758215427398,0.1276568323373794,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.847345232963562,0.2116614431142807,0.2010853439569473,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7169895768165588,0.125503197312355,0.5694895386695862,284.85693359375,284.95001220703125,301.45001220703125,296.3065185546875,299.2602233886719,297.3003845214844,284.8729858398437,1.0,0.3241553902626037,1.0,1.0,0.7031041383743286,1.0,-1.7133042812347412,0.8073793053627014,0.9059249758720398,0.4125714898109436,0.8079886436462402,0.8079886436462402,0.0,48.44650650024414,61.0,43658.40234375,0.0,426.7174987792969,1.0,280.6576538085937,283.6710510253906,299.3318176269531,302.24053955078125,293.1499938964844,293.1499938964844,280.95001220703125,44192.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269139289855957,1.0,0.0,0.0,3.4514753818511963,3.451498985290528,7.948823963488394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.716796875,0.0,1381.2786865234375,1895.4371337890625,0.0,1829.278076171875,0.8694934248924255,1.0,0.0,3.0,1.0,0.0
17661660,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.3919855058193207,0.3229508996009826,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8618887066841125,0.2308859974145889,0.2846750617027282,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8010099530220032,0.183328777551651,0.128729373216629,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8407595157623291,0.2135790884494781,0.2027842551469802,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7093610167503357,0.1256482154130935,0.5699389576911926,285.04547119140625,284.95001220703125,301.47442626953125,296.3198547363281,299.2699279785156,297.29449462890625,285.042724609375,1.0,0.329118013381958,1.0,1.0,0.7032251954078674,1.0,-1.7323893308639526,0.8168395161628723,0.9155498147010804,0.4175873100757599,0.960807740688324,0.960807740688324,0.0,50.814727783203125,49.0,43813.55078125,0.0,444.9276428222656,1.0,280.941650390625,283.820556640625,299.28936767578125,302.1227722167969,293.1499938964844,293.1499938964844,280.6499938964844,31988.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156870365142822,1.0,0.0,0.0,3.640608549118042,3.640631675720215,8.843847467687738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.4638671875,0.0,1492.8096923828125,1895.4371337890625,0.0,1736.6827392578125,0.9003306031227112,1.0,0.0,3.0,1.0,0.0
17661720,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.3919855058193207,0.3229508996009826,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8618887066841125,0.2308859974145889,0.2846750617027282,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8010099530220032,0.183328777551651,0.128729373216629,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8407595157623291,0.2135790884494781,0.2027842551469802,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7093610167503357,0.1256482154130935,0.5699389576911926,285.04547119140625,284.95001220703125,301.47442626953125,296.3198547363281,299.2699279785156,297.29449462890625,285.042724609375,1.0,0.329118013381958,1.0,1.0,0.7032251954078674,1.0,-1.7323893308639526,0.8168395161628723,0.9155498147010804,0.4175873100757599,0.960807740688324,0.960807740688324,0.0,50.814727783203125,49.0,43813.55078125,0.0,444.9276428222656,1.0,280.941650390625,283.820556640625,299.28936767578125,302.1227722167969,293.1499938964844,293.1499938964844,280.6499938964844,31988.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156870365142822,1.0,0.0,0.0,3.640608549118042,3.640631675720215,8.843847467687738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.4638671875,0.0,1492.8096923828125,1895.4371337890625,0.0,1736.6827392578125,0.9003306031227112,1.0,0.0,3.0,1.0,0.0
17661780,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.3907295167446136,0.320155531167984,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8670295476913452,0.2328413277864456,0.2873054146766662,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8053890466690063,0.1844913810491562,0.1296640783548355,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8450825810432434,0.2150157839059829,0.2043083012104034,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7114499807357788,0.1255428791046142,0.5698868632316589,284.87725830078125,284.95001220703125,301.4936828613281,296.33331298828125,299.2763977050781,297.2893981933594,284.8849792480469,1.0,0.3283500671386719,1.0,1.0,0.703346312046051,1.0,-1.734368920326233,0.8177440166473389,0.916624903678894,0.4181738495826721,0.8340694904327393,0.8340694904327393,0.0,50.32742691040039,37.0,44343.05078125,0.0,444.6692199707031,1.0,280.657470703125,283.6640625,299.3672180175781,302.31500244140625,293.1499938964844,293.1499938964844,280.95001220703125,40237.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274360060691833,1.0,0.0,0.0,3.517258882522583,3.517282485961914,8.254712611233117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.0986328125,0.0,1420.996337890625,1895.4371337890625,0.0,1833.63134765625,0.8787969350814819,1.0,0.0,3.0,1.0,0.0
17661840,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.3907295167446136,0.320155531167984,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8670295476913452,0.2328413277864456,0.2873054146766662,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8053890466690063,0.1844913810491562,0.1296640783548355,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8450825810432434,0.2150157839059829,0.2043083012104034,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.7114499807357788,0.1255428791046142,0.5698868632316589,284.87725830078125,284.95001220703125,301.4936828613281,296.33331298828125,299.2763977050781,297.2893981933594,284.8849792480469,1.0,0.3283500671386719,1.0,1.0,0.703346312046051,1.0,-1.734368920326233,0.8177440166473389,0.916624903678894,0.4181738495826721,0.8340694904327393,0.8340694904327393,0.0,50.32742691040039,37.0,44343.05078125,0.0,444.6692199707031,1.0,280.657470703125,283.6640625,299.3672180175781,302.31500244140625,293.1499938964844,293.1499938964844,280.95001220703125,40237.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274360060691833,1.0,0.0,0.0,3.517258882522583,3.517282485961914,8.254712611233117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.0986328125,0.0,1420.996337890625,1895.4371337890625,0.0,1833.63134765625,0.8787969350814819,1.0,0.0,3.0,1.0,0.0
17661900,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.3916403353214264,0.3143149614334106,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8735483288764954,0.233931228518486,0.2884261608123779,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8111090064048767,0.1851770728826522,0.1300257593393325,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8509032726287842,0.2158300727605819,0.2049217969179153,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7155977487564087,0.1255583614110946,0.5694043040275574,285.02447509765625,284.95001220703125,301.50152587890625,296.340087890625,299.27996826171875,297.2897033691406,285.0380554199219,1.0,0.3262602984905243,1.0,1.0,0.7034068703651428,1.0,-1.7289862632751465,0.8150415420532227,0.9139447212219238,0.4167010486125946,0.930103063583374,0.930103063583374,0.0,49.11634063720703,37.0,43735.4453125,0.0,437.89251708984375,1.0,280.8988037109375,283.8244323730469,299.3046264648437,302.1090087890625,293.1499938964844,293.1499938964844,280.95001220703125,34318.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201699018478394,1.0,0.0,0.0,3.561781167984009,3.5618040561676025,8.46501563955826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.220703125,0.0,1424.93896484375,1895.4371337890625,0.0,1773.419677734375,0.8869521617889404,1.0,0.0,3.0,1.0,0.0
17661960,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9990000128746032,0.3941432535648346,0.3053275346755981,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8836331367492676,0.2351750880479812,0.2898096144199371,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8196583986282349,0.1860054433345794,0.1305253505706787,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8600813150405884,0.2167867571115493,0.2057186961174011,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.7222644090652466,0.1256905496120453,0.5694975852966309,285.02655029296875,284.95001220703125,301.5082092285156,296.3468933105469,299.2842712402344,297.2926330566406,285.0202331542969,1.0,0.3232240974903106,1.0,1.0,0.7033626437187195,1.0,-1.721144437789917,0.8111595511436462,0.9099848866462708,0.4146037995815277,0.9601591229438782,0.9601591229438782,0.0,47.30208206176758,40.0,43737.765625,0.0,427.9446716308594,1.0,280.94207763671875,283.79620361328125,299.31903076171875,302.1665954589844,293.1499938964844,293.1499938964844,280.6499938964844,32227.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174136638641357,1.0,0.0,0.0,3.668541193008423,3.668564558029175,8.980077268461173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.2373046875,0.0,1525.5238037109375,1895.4371337890625,0.0,1750.79443359375,0.9066175222396852,1.0,0.0,3.0,1.0,0.0
17662020,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.4001614451408386,0.2955639362335205,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8961009979248047,0.2370526939630508,0.2922472357749939,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.829627275466919,0.187094047665596,0.1313527077436447,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8713539242744446,0.218127503991127,0.2070790827274322,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7295659184455872,0.1256750226020813,0.5694895386695862,284.86016845703125,284.95001220703125,301.5183410644531,296.36053466796875,299.2914733886719,297.2974853515625,284.8711853027344,1.0,0.3206614851951599,1.0,1.0,0.7032742500305176,1.0,-1.7142819166183472,0.8078215718269348,0.9064604043960572,0.4126660823822021,0.816206693649292,0.816206693649292,0.0,45.41647338867188,43.0,43755.15234375,0.0,418.4417724609375,1.0,280.6575012207031,283.6612548828125,299.3792419433594,302.297119140625,293.1499938964844,293.1499938964844,280.95001220703125,41967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259427905082703,1.0,0.0,0.0,3.470885753631592,3.470909118652344,8.038479677452415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.04541015625,0.0,1385.3331298828125,1895.4371337890625,0.0,1821.1915283203125,0.8702776432037354,1.0,0.0,3.0,1.0,0.0
17662080,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.4001614451408386,0.2955639362335205,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8961009979248047,0.2370526939630508,0.2922472357749939,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.829627275466919,0.187094047665596,0.1313527077436447,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8713539242744446,0.218127503991127,0.2070790827274322,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7295659184455872,0.1256750226020813,0.5694895386695862,284.86016845703125,284.95001220703125,301.5183410644531,296.36053466796875,299.2914733886719,297.2974853515625,284.8711853027344,1.0,0.3206614851951599,1.0,1.0,0.7032742500305176,1.0,-1.7142819166183472,0.8078215718269348,0.9064604043960572,0.4126660823822021,0.816206693649292,0.816206693649292,0.0,45.41647338867188,43.0,43755.15234375,0.0,418.4417724609375,1.0,280.6575012207031,283.6612548828125,299.3792419433594,302.297119140625,293.1499938964844,293.1499938964844,280.95001220703125,41967.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259427905082703,1.0,0.0,0.0,3.470885753631592,3.470909118652344,8.038479677452415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.04541015625,0.0,1385.3331298828125,1895.4371337890625,0.0,1821.1915283203125,0.8702776432037354,1.0,0.0,3.0,1.0,0.0
17662140,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.4067368805408478,0.2906028926372528,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9041566848754884,0.2394715994596481,0.2949120700359344,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8358823657035828,0.1886809021234512,0.132299855351448,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8785058856010437,0.2199511229991912,0.2085852473974228,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7337087988853455,0.1260456889867782,0.5703118443489075,285.028076171875,284.95001220703125,301.5244140625,296.37420654296875,299.3022155761719,297.311767578125,285.0233764648437,1.0,0.3199220895767212,1.0,1.0,0.7031857967376709,1.0,-1.7147140502929688,0.8080994486808777,0.9066146016120912,0.4127254784107208,0.9500168561935424,0.9500168561935424,0.0,44.56062698364258,46.0,43404.859375,0.0,416.1947021484375,1.0,280.9418640136719,283.8034973144531,299.33648681640625,302.1545715332031,293.1499938964844,293.1499938964844,280.6499938964844,32202.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136221528053284,1.0,0.0,0.0,3.629718542098999,3.629741668701172,8.79101833106688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6630859375,0.0,1482.46435546875,1895.4371337890625,0.0,1719.8702392578125,0.8978486657142639,1.0,0.0,3.0,1.0,0.0
17662200,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9990000128746032,0.4067368805408478,0.2906028926372528,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9041566848754884,0.2394715994596481,0.2949120700359344,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8358823657035828,0.1886809021234512,0.132299855351448,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8785058856010437,0.2199511229991912,0.2085852473974228,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7337087988853455,0.1260456889867782,0.5703118443489075,285.028076171875,284.95001220703125,301.5244140625,296.37420654296875,299.3022155761719,297.311767578125,285.0233764648437,1.0,0.3199220895767212,1.0,1.0,0.7031857967376709,1.0,-1.7147140502929688,0.8080994486808777,0.9066146016120912,0.4127254784107208,0.9500168561935424,0.9500168561935424,0.0,44.56062698364258,46.0,43404.859375,0.0,416.1947021484375,1.0,280.9418640136719,283.8034973144531,299.33648681640625,302.1545715332031,293.1499938964844,293.1499938964844,280.6499938964844,32202.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136221528053284,1.0,0.0,0.0,3.629718542098999,3.629741668701172,8.79101833106688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6630859375,0.0,1482.46435546875,1895.4371337890625,0.0,1719.8702392578125,0.8978486657142639,1.0,0.0,3.0,1.0,0.0
17662260,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.4113156497478485,0.2895266413688659,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9082540273666382,0.2414532899856567,0.2975590825080871,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.838701069355011,0.1898531317710876,0.1332331597805023,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8817483186721802,0.2213620394468307,0.2100747227668762,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7351265549659729,0.1262832880020141,0.5717617869377136,284.87567138671875,284.95001220703125,301.52685546875,296.38787841796875,299.3076477050781,297.3182373046875,284.8861999511719,1.0,0.3206969499588012,1.0,1.0,0.7027085423469543,1.0,-1.7205151319503784,0.8111928105354309,0.9093223214149476,0.4144286215305328,0.8231759071350098,0.8231759071350098,0.0,44.49463272094727,49.0,43824.92578125,0.0,419.357666015625,1.0,280.65771484375,283.6724548339844,299.4114990234375,302.32440185546875,293.1499938964844,293.1499938964844,280.95001220703125,40959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231773734092712,1.0,0.0,0.0,3.4649620056152344,3.4649851322174072,8.011065233404224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.8056640625,0.0,1372.110107421875,1895.4371337890625,0.0,1798.2430419921875,0.8682489991188049,1.0,0.0,3.0,1.0,0.0
17662320,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.4113156497478485,0.2895266413688659,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9082540273666382,0.2414532899856567,0.2975590825080871,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.838701069355011,0.1898531317710876,0.1332331597805023,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8817483186721802,0.2213620394468307,0.2100747227668762,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7351265549659729,0.1262832880020141,0.5717617869377136,284.87567138671875,284.95001220703125,301.52685546875,296.38787841796875,299.3076477050781,297.3182373046875,284.8861999511719,1.0,0.3206969499588012,1.0,1.0,0.7027085423469543,1.0,-1.7205151319503784,0.8111928105354309,0.9093223214149476,0.4144286215305328,0.8231759071350098,0.8231759071350098,0.0,44.49463272094727,49.0,43824.92578125,0.0,419.357666015625,1.0,280.65771484375,283.6724548339844,299.4114990234375,302.32440185546875,293.1499938964844,293.1499938964844,280.95001220703125,40959.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231773734092712,1.0,0.0,0.0,3.4649620056152344,3.4649851322174072,8.011065233404224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.8056640625,0.0,1372.110107421875,1895.4371337890625,0.0,1798.2430419921875,0.8682489991188049,1.0,0.0,3.0,1.0,0.0
17662380,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.4154579937458038,0.2913692891597748,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9092809557914734,0.2439412623643875,0.3003783822059631,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.839036226272583,0.1914840787649154,0.1342516392469406,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8821126818656921,0.2232209742069244,0.2116680443286895,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7343852519989014,0.1267792135477066,0.5735251903533936,285.0462341308594,284.95001220703125,301.5260314941406,296.4015197753906,299.3122863769531,297.3254089355469,285.0420227050781,1.0,0.3226488828659057,1.0,1.0,0.702231228351593,1.0,-1.7305809259414673,0.8164170980453491,0.9141638278961182,0.4172787964344024,0.9689390659332277,0.9689390659332277,0.0,45.0203857421875,52.0,43770.43359375,0.0,426.7762145996094,1.0,280.9419250488281,283.8148193359375,299.3746643066406,302.2096252441406,293.1499938964844,293.1499938964844,280.6499938964844,31567.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131952047348022,1.0,0.0,0.0,3.6460249423980713,3.646048069000244,8.870182455211761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.287109375,0.0,1495.6209716796875,1895.4371337890625,0.0,1716.4027099609375,0.9011284708976746,1.0,0.0,3.0,1.0,0.0
17662440,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.9990000128746032,0.4154579937458038,0.2913692891597748,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9092809557914734,0.2439412623643875,0.3003783822059631,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.839036226272583,0.1914840787649154,0.1342516392469406,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8821126818656921,0.2232209742069244,0.2116680443286895,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7343852519989014,0.1267792135477066,0.5735251903533936,285.0462341308594,284.95001220703125,301.5260314941406,296.4015197753906,299.3122863769531,297.3254089355469,285.0420227050781,1.0,0.3226488828659057,1.0,1.0,0.702231228351593,1.0,-1.7305809259414673,0.8164170980453491,0.9141638278961182,0.4172787964344024,0.9689390659332277,0.9689390659332277,0.0,45.0203857421875,52.0,43770.43359375,0.0,426.7762145996094,1.0,280.9419250488281,283.8148193359375,299.3746643066406,302.2096252441406,293.1499938964844,293.1499938964844,280.6499938964844,31567.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131952047348022,1.0,0.0,0.0,3.6460249423980713,3.646048069000244,8.870182455211761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.287109375,0.0,1495.6209716796875,1895.4371337890625,0.0,1716.4027099609375,0.9011284708976746,1.0,0.0,3.0,1.0,0.0
