time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.4168469905853271,0.2930727303028106,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9090355634689332,0.2450422495603561,0.3019125759601593,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8386201858520508,0.1921627223491668,0.1348236054182052,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.881613552570343,0.2240180224180221,0.2125523686408996,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7335484623908997,0.1269674897193908,0.5747518539428711,284.893798828125,284.95001220703125,301.5245056152344,296.4083251953125,299.3123474121094,297.32568359375,284.874755859375,1.0,0.3240131735801697,1.0,1.0,0.7019926309585571,1.0,-1.7372641563415527,0.8198458552360535,0.917418360710144,0.4191713035106659,0.878326952457428,0.878326952457428,0.0,45.45575714111328,52.0,44685.76953125,0.0,431.9995422363281,1.0,280.6971740722656,283.6291809082031,299.45416259765625,302.4523010253906,293.1499938964844,293.1499938964844,280.6499938964844,35200.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216653227806091,1.0,0.0,0.0,3.660632133483887,3.660655975341797,8.941398164097336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.55810546875,0.0,1539.03173828125,1895.4371337890625,0.0,1785.7449951171875,0.9048819541931152,1.0,0.0,3.0,1.0,0.0
17662560,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.417567640542984,0.2959734499454498,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9070967435836792,0.245934322476387,0.3031176328659057,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8368057012557983,0.1926456838846206,0.1352210640907287,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8795734643936157,0.2246158123016357,0.213200494647026,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7315333485603333,0.1270082890987396,0.5752852559089661,284.8789978027344,284.95001220703125,301.52227783203125,296.41510009765625,299.30963134765625,297.3216247558594,284.8876037597656,1.0,0.325560986995697,1.0,1.0,0.7019822597503662,1.0,-1.7437556982040403,0.8230878114700317,0.9206679463386536,0.4209272861480713,0.8418562412261963,0.8418562412261963,0.0,46.09916305541992,55.0,44512.45703125,0.0,437.7623596191406,1.0,280.6575622558594,283.6589660644531,299.45074462890625,302.4040222167969,293.1499938964844,293.1499938964844,280.95001220703125,39756.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251518964767456,1.0,0.0,0.0,3.5361456871032715,3.5361692905426025,8.343602644345083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.7685546875,0.0,1437.3809814453125,1895.4371337890625,0.0,1814.616455078125,0.8826143145561218,1.0,0.0,3.0,1.0,0.0
17662620,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.4193940460681915,0.3025512099266052,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9030336737632751,0.2483947575092315,0.3059406876564026,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8330072164535522,0.1942268460988998,0.136227086186409,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.875217616558075,0.2264203876256942,0.2147725075483322,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7271753549575806,0.1273932754993438,0.5767804980278015,285.0575866699219,284.95001220703125,301.5159606933594,296.4285583496094,299.3063659667969,297.3191223144531,285.0539855957031,1.0,0.3291771411895752,1.0,1.0,0.7019616365432739,1.0,-1.7591493129730225,0.8307647705078125,0.9283844828605652,0.4250662326812744,0.9967482089996338,0.9967482089996338,0.0,47.59292602539063,58.0,44525.75,0.0,451.4900817871094,1.0,280.9425354003906,283.8130187988281,299.40985107421875,302.290771484375,293.1499938964844,293.1499938964844,280.6499938964844,31450.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168464064598083,1.0,0.0,0.0,3.711595296859741,3.711618900299072,9.192094694299158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9306640625,0.0,1568.1680908203125,1895.4371337890625,0.0,1746.153076171875,0.9158635139465332,1.0,0.0,3.0,1.0,0.0
17662680,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.9990000128746032,0.4193940460681915,0.3025512099266052,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9030336737632751,0.2483947575092315,0.3059406876564026,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8330072164535522,0.1942268460988998,0.136227086186409,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.875217616558075,0.2264203876256942,0.2147725075483322,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.7271753549575806,0.1273932754993438,0.5767804980278015,285.0575866699219,284.95001220703125,301.5159606933594,296.4285583496094,299.3063659667969,297.3191223144531,285.0539855957031,1.0,0.3291771411895752,1.0,1.0,0.7019616365432739,1.0,-1.7591493129730225,0.8307647705078125,0.9283844828605652,0.4250662326812744,0.9967482089996338,0.9967482089996338,0.0,47.59292602539063,58.0,44525.75,0.0,451.4900817871094,1.0,280.9425354003906,283.8130187988281,299.40985107421875,302.290771484375,293.1499938964844,293.1499938964844,280.6499938964844,31450.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168464064598083,1.0,0.0,0.0,3.711595296859741,3.711618900299072,9.192094694299158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.9306640625,0.0,1568.1680908203125,1895.4371337890625,0.0,1746.153076171875,0.9158635139465332,1.0,0.0,3.0,1.0,0.0
17662740,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.4193295836448669,0.31087726354599,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8973957896232605,0.2503475546836853,0.3086830377578735,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8278051018714905,0.1953285783529281,0.1371835470199585,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8693013787269592,0.2277519851922989,0.2162839323282241,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7215664386749268,0.1274731606245041,0.5780602097511292,284.8794860839844,284.95001220703125,301.5074768066406,296.4418334960937,299.2973937988281,297.3077087402344,284.8856506347656,1.0,0.3333639800548553,1.0,1.0,0.7019409537315369,1.0,-1.776179313659668,0.8392472863197327,0.9369320273399352,0.4296999871730804,0.8675810098648071,0.8675810098648071,0.0,49.47419357299805,61.0,45472.28125,0.0,467.625244140625,1.0,280.65728759765625,283.6371459960937,299.482666015625,302.49420166015625,293.1499938964844,293.1499938964844,280.95001220703125,38795.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298317551612854,1.0,0.0,0.0,3.641079664230346,3.641103982925415,8.846136552165262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.77880859375,0.0,1544.1336669921875,1895.4371337890625,0.0,1853.6588134765625,0.9048749208450316,1.0,0.0,3.0,1.0,0.0
17662800,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.4193295836448669,0.31087726354599,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8973957896232605,0.2503475546836853,0.3086830377578735,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8278051018714905,0.1953285783529281,0.1371835470199585,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8693013787269592,0.2277519851922989,0.2162839323282241,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7215664386749268,0.1274731606245041,0.5780602097511292,284.8794860839844,284.95001220703125,301.5074768066406,296.4418334960937,299.2973937988281,297.3077087402344,284.8856506347656,1.0,0.3333639800548553,1.0,1.0,0.7019409537315369,1.0,-1.776179313659668,0.8392472863197327,0.9369320273399352,0.4296999871730804,0.8675810098648071,0.8675810098648071,0.0,49.47419357299805,61.0,45472.28125,0.0,467.625244140625,1.0,280.65728759765625,283.6371459960937,299.482666015625,302.49420166015625,293.1499938964844,293.1499938964844,280.95001220703125,38795.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298317551612854,1.0,0.0,0.0,3.641079664230346,3.641103982925415,8.846136552165262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.77880859375,0.0,1544.1336669921875,1895.4371337890625,0.0,1853.6588134765625,0.9048749208450316,1.0,0.0,3.0,1.0,0.0
17662860,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.4191143810749054,0.3203600943088531,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8909255862236023,0.252760499715805,0.3114667236804962,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8219035267829895,0.1968419104814529,0.1381539553403854,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8626496195793152,0.2294845581054687,0.2178040146827697,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7150086164474487,0.127685546875,0.5788898468017578,285.0669860839844,284.95001220703125,301.4971923828125,296.4549560546875,299.28961181640625,297.30047607421875,285.0655822753906,1.0,0.337926834821701,1.0,1.0,0.7021937370300293,1.0,-1.7941207885742188,0.8480769395828247,0.9460439085960388,0.4344571232795715,1.0,1.0,0.0,51.63958740234375,64.0,45410.609375,0.0,485.493408203125,1.0,280.9429626464844,283.809814453125,299.4395751953125,302.3760070800781,293.1499938964844,293.1499938964844,280.6499938964844,32296.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222188711166382,1.0,0.0,0.0,3.786910057067871,3.7869348526000977,9.56892790782149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.37109375,0.0,1662.1380615234375,1895.4371337890625,0.0,1790.316650390625,0.93319970369339,1.0,0.0,3.0,1.0,0.0
17662920,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.9990000128746032,0.4191143810749054,0.3203600943088531,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8909255862236023,0.252760499715805,0.3114667236804962,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.8219035267829895,0.1968419104814529,0.1381539553403854,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8626496195793152,0.2294845581054687,0.2178040146827697,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.7150086164474487,0.127685546875,0.5788898468017578,285.0669860839844,284.95001220703125,301.4971923828125,296.4549560546875,299.28961181640625,297.30047607421875,285.0655822753906,1.0,0.337926834821701,1.0,1.0,0.7021937370300293,1.0,-1.7941207885742188,0.8480769395828247,0.9460439085960388,0.4344571232795715,1.0,1.0,0.0,51.63958740234375,64.0,45410.609375,0.0,485.493408203125,1.0,280.9429626464844,283.809814453125,299.4395751953125,302.3760070800781,293.1499938964844,293.1499938964844,280.6499938964844,32296.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222188711166382,1.0,0.0,0.0,3.786910057067871,3.7869348526000977,9.56892790782149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8274.37109375,0.0,1662.1380615234375,1895.4371337890625,0.0,1790.316650390625,0.93319970369339,1.0,0.0,3.0,1.0,0.0
17662980,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4170152246952057,0.3307172656059265,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8839378952980042,0.2547044456005096,0.3142260909080505,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8154683113098145,0.1979141384363174,0.1391049772500991,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8556010127067566,0.230783075094223,0.2193045169115066,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.70765221118927,0.1276357173919677,0.5796281695365906,284.8858337402344,284.95001220703125,301.4854736328125,296.4678039550781,299.2794494628906,297.2901306152344,284.8905334472656,1.0,0.3428013622760772,1.0,1.0,0.7024465799331665,1.0,-1.812936782836914,0.8573297262191772,0.9556070566177368,0.4394973516464233,0.89653080701828,0.89653080701828,0.0,54.05532836914063,67.0,46545.4375,0.0,505.0328063964844,1.0,280.6569519042969,283.62255859375,299.51043701171875,302.5863647460937,293.1499938964844,293.1499938964844,280.95001220703125,37954.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353867888450623,1.0,0.0,0.0,3.746532440185547,3.746557712554932,9.365959385831956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.556640625,0.0,1658.254638671875,1895.4371337890625,0.0,1900.4180908203125,0.927817165851593,1.0,0.0,3.0,1.0,0.0
17663040,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4170152246952057,0.3307172656059265,297.3210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.8839378952980042,0.2547044456005096,0.3142260909080505,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8154683113098145,0.1979141384363174,0.1391049772500991,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8556010127067566,0.230783075094223,0.2193045169115066,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.70765221118927,0.1276357173919677,0.5796281695365906,284.8858337402344,284.95001220703125,301.4854736328125,296.4678039550781,299.2794494628906,297.2901306152344,284.8905334472656,1.0,0.3428013622760772,1.0,1.0,0.7024465799331665,1.0,-1.812936782836914,0.8573297262191772,0.9556070566177368,0.4394973516464233,0.89653080701828,0.89653080701828,0.0,54.05532836914063,67.0,46545.4375,0.0,505.0328063964844,1.0,280.6569519042969,283.62255859375,299.51043701171875,302.5863647460937,293.1499938964844,293.1499938964844,280.95001220703125,37954.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353867888450623,1.0,0.0,0.0,3.746532440185547,3.746557712554932,9.365959385831956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7485.556640625,0.0,1658.254638671875,1895.4371337890625,0.0,1900.4180908203125,0.927817165851593,1.0,0.0,3.0,1.0,0.0
17663100,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9990000128746032,0.4155005216598511,0.3363828361034393,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8799832463264465,0.2557874023914337,0.3154330849647522,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8117409944534302,0.1985476166009903,0.1394877582788467,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.85167396068573,0.231522649526596,0.2199247032403946,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7034094333648682,0.1276522576808929,0.5795714259147644,285.0452575683594,284.95001220703125,301.47918701171875,296.4741516113281,299.27508544921875,297.2867431640625,285.0621032714844,1.0,0.3452910780906677,1.0,1.0,0.7025729417800903,1.0,-1.8219897747039795,0.8617838621139526,0.960205852985382,0.441910445690155,1.0,1.0,0.0,55.37764739990234,67.0,46125.21484375,0.0,515.0637817382812,1.0,280.904541015625,283.8030090332031,299.4504699707031,302.3905029296875,293.1499938964844,293.1499938964844,280.95001220703125,33919.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294435501098633,1.0,0.0,0.0,3.786916494369507,3.786941528320313,9.568960877004429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.369140625,0.0,1674.7454833984375,1895.4371337890625,0.0,1850.40771484375,0.9365656971931458,1.0,0.0,3.0,1.0,0.0
17663160,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.9990000128746032,0.4141162037849426,0.3415134251117706,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8769402503967285,0.2571059167385101,0.3169948756694793,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.8087865710258484,0.1993909776210785,0.1400524973869323,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8486024141311646,0.232474222779274,0.2207893431186676,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0891418457031,0.6999410390853882,0.127821996808052,0.5802459120750427,285.0901184082031,284.95001220703125,301.4726867675781,296.4804077148437,299.2703857421875,297.2829895019531,285.09197998046875,1.0,0.3478477299213409,1.0,1.0,0.7027978897094727,1.0,-1.832117915153504,0.8667336702346802,0.9653842449188232,0.4445797801017761,1.0,1.0,0.0,56.63622283935547,55.0,46459.1328125,0.0,525.7063598632812,1.0,280.9435119628906,283.8235778808594,299.4672546386719,302.4666442871094,293.1499938964844,293.1499938964844,280.6499938964844,33456.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728306770324707,1.0,0.0,0.0,3.8530874252319336,3.8531129360198975,9.906289051286876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2333984375,0.0,1750.978515625,1895.4371337890625,0.0,1840.900390625,0.9490525722503662,1.0,0.0,3.0,1.0,0.0
17663220,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.4111171066761017,0.338723748922348,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8819202184677124,0.2590897679328918,0.3196852803230285,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8126090168952942,0.2004270106554031,0.1409219801425933,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8525693416595459,0.233732134103775,0.2221751809120178,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.702210545539856,0.1278427392244339,0.5807933807373047,284.8890991210937,284.95001220703125,301.4591979980469,296.4927062988281,299.25811767578125,297.27252197265625,284.8899230957031,1.0,0.3471681773662567,1.0,1.0,0.7032477259635925,1.0,-1.834636807441712,0.8677496910095215,0.96688711643219,0.4452283084392547,0.9198021292686462,0.9198021292686462,0.0,56.13674545288086,43.0,47431.12109375,0.0,525.82666015625,1.0,280.6556701660156,283.60858154296875,299.5360107421875,302.6762084960937,293.1499938964844,293.1499938964844,280.3500061035156,37386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414682507514954,1.0,0.0,0.0,3.8369064331054688,3.836932420730591,9.823261279962026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5927734375,0.0,1762.12939453125,1895.4371337890625,0.0,1952.106201171875,0.9474815130233764,1.0,0.0,3.0,1.0,0.0
17663280,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9990000128746032,0.4111171066761017,0.338723748922348,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8819202184677124,0.2590897679328918,0.3196852803230285,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8126090168952942,0.2004270106554031,0.1409219801425933,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8525693416595459,0.233732134103775,0.2221751809120178,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.702210545539856,0.1278427392244339,0.5807933807373047,284.8890991210937,284.95001220703125,301.4591979980469,296.4927062988281,299.25811767578125,297.27252197265625,284.8899230957031,1.0,0.3471681773662567,1.0,1.0,0.7032477259635925,1.0,-1.834636807441712,0.8677496910095215,0.96688711643219,0.4452283084392547,0.9198021292686462,0.9198021292686462,0.0,56.13674545288086,43.0,47431.12109375,0.0,525.82666015625,1.0,280.6556701660156,283.60858154296875,299.5360107421875,302.6762084960937,293.1499938964844,293.1499938964844,280.3500061035156,37386.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414682507514954,1.0,0.0,0.0,3.8369064331054688,3.836932420730591,9.823261279962026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.5927734375,0.0,1762.12939453125,1895.4371337890625,0.0,1952.106201171875,0.9474815130233764,1.0,0.0,3.0,1.0,0.0
17663340,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9990000128746032,0.4112556278705597,0.3255719542503357,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8956807851791382,0.2606558799743652,0.3214793503284454,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8234872221946716,0.2010180503129959,0.141271099448204,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8645743131637573,0.2345174998044967,0.2228388339281082,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7113025784492493,0.1275674700736999,0.5791731476783752,284.8442687988281,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2647399902344,284.8574523925781,1.0,0.34210005402565,1.0,1.0,0.7036975622177124,1.0,-1.8197814226150515,0.860146164894104,0.9596351981163024,0.4410131573677063,0.8021734952926636,0.8021734952926636,0.0,53.21470642089844,46.0,47017.20703125,0.0,506.89892578125,1.0,280.35748291015625,283.6010131835937,299.5157165527344,302.6485900878906,293.1499938964844,293.1499938964844,280.6499938964844,45047.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471112012863159,1.0,0.0,0.0,3.455514907836914,3.455538749694824,7.967440751599497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.99951171875,0.0,1391.4583740234375,1895.4371337890625,0.0,2000.5115966796875,0.8710734844207764,1.0,0.0,3.0,1.0,0.0
17663400,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.9990000128746032,0.4112556278705597,0.3255719542503357,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.8956807851791382,0.2606558799743652,0.3214793503284454,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.8234872221946716,0.2010180503129959,0.141271099448204,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8645743131637573,0.2345174998044967,0.2228388339281082,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363647460937,0.7113025784492493,0.1275674700736999,0.5791731476783752,284.8442687988281,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2647399902344,284.8574523925781,1.0,0.34210005402565,1.0,1.0,0.7036975622177124,1.0,-1.8197814226150515,0.860146164894104,0.9596351981163024,0.4410131573677063,0.8021734952926636,0.8021734952926636,0.0,53.21470642089844,46.0,47017.20703125,0.0,506.89892578125,1.0,280.35748291015625,283.6010131835937,299.5157165527344,302.6485900878906,293.1499938964844,293.1499938964844,280.6499938964844,45047.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471112012863159,1.0,0.0,0.0,3.455514907836914,3.455538749694824,7.967440751599497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.99951171875,0.0,1391.4583740234375,1895.4371337890625,0.0,2000.5115966796875,0.8710734844207764,1.0,0.0,3.0,1.0,0.0
17663460,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.4164167046546936,0.3159269094467163,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9077119827270508,0.2631617486476898,0.3241594135761261,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8326596021652222,0.2024411857128143,0.1420591324567794,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8749649524688721,0.2361235171556472,0.2240762114524841,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7183962464332581,0.1278310269117355,0.5793142914772034,285.002685546875,284.95001220703125,301.4316101074219,296.5162658691406,299.24566650390625,297.2764587402344,284.99884033203125,1.0,0.3396043479442596,1.0,1.0,0.7036898732185364,1.0,-1.8132641315460205,0.8569375276565552,0.9563266038894652,0.4390881955623626,0.9163593053817748,0.9163593053817748,0.0,51.230377197265625,49.0,46483.9296875,0.0,496.521484375,1.0,280.6414794921875,283.7391967773437,299.4689025878906,302.4801940917969,293.1499938964844,293.1499938964844,280.3500061035156,33542.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732600212097168,1.0,0.0,0.0,3.589315176010132,3.5893380641937256,8.596396696702868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.169921875,0.0,1448.611328125,1895.4371337890625,0.0,1876.9063720703125,0.8897683620452881,1.0,0.0,3.0,1.0,0.0
17663520,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.4164167046546936,0.3159269094467163,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9077119827270508,0.2631617486476898,0.3241594135761261,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8326596021652222,0.2024411857128143,0.1420591324567794,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8749649524688721,0.2361235171556472,0.2240762114524841,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7183962464332581,0.1278310269117355,0.5793142914772034,285.002685546875,284.95001220703125,301.4316101074219,296.5162658691406,299.24566650390625,297.2764587402344,284.99884033203125,1.0,0.3396043479442596,1.0,1.0,0.7036898732185364,1.0,-1.8132641315460205,0.8569375276565552,0.9563266038894652,0.4390881955623626,0.9163593053817748,0.9163593053817748,0.0,51.230377197265625,49.0,46483.9296875,0.0,496.521484375,1.0,280.6414794921875,283.7391967773437,299.4689025878906,302.4801940917969,293.1499938964844,293.1499938964844,280.3500061035156,33542.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732600212097168,1.0,0.0,0.0,3.589315176010132,3.5893380641937256,8.596396696702868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.169921875,0.0,1448.611328125,1895.4371337890625,0.0,1876.9063720703125,0.8897683620452881,1.0,0.0,3.0,1.0,0.0
17663580,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.4212560653686523,0.311535507440567,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9152721166610718,0.265219897031784,0.3268455564975738,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.837749183177948,0.2034440636634826,0.1428435146808624,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8807828426361084,0.2373174279928207,0.2253182530403137,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7218496799468994,0.12793530523777,0.5800104737281799,284.89129638671875,284.95001220703125,301.4182434082031,296.5274963378906,299.2424621582031,297.2822570800781,284.90185546875,1.0,0.3389600217342376,1.0,1.0,0.7036821246147156,1.0,-1.81373929977417,0.8571863174438477,0.9565529823303224,0.4391881823539734,0.8097196221351624,0.8097196221351624,0.0,50.4233512878418,52.0,46550.68359375,0.0,494.3377380371094,1.0,280.3583679199219,283.65240478515625,299.5362548828125,302.6190795898437,293.1499938964844,293.1499938964844,280.6499938964844,41463.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390378713607788,1.0,0.0,0.0,3.371013164520264,3.371035575866699,7.58253179355961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.64501953125,0.0,1282.1243896484375,1895.4371337890625,0.0,1931.3885498046875,0.8489422798156738,1.0,0.0,3.0,1.0,0.0
17663640,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.4212560653686523,0.311535507440567,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9152721166610718,0.265219897031784,0.3268455564975738,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.837749183177948,0.2034440636634826,0.1428435146808624,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8807828426361084,0.2373174279928207,0.2253182530403137,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7218496799468994,0.12793530523777,0.5800104737281799,284.89129638671875,284.95001220703125,301.4182434082031,296.5274963378906,299.2424621582031,297.2822570800781,284.90185546875,1.0,0.3389600217342376,1.0,1.0,0.7036821246147156,1.0,-1.81373929977417,0.8571863174438477,0.9565529823303224,0.4391881823539734,0.8097196221351624,0.8097196221351624,0.0,50.4233512878418,52.0,46550.68359375,0.0,494.3377380371094,1.0,280.3583679199219,283.65240478515625,299.5362548828125,302.6190795898437,293.1499938964844,293.1499938964844,280.6499938964844,41463.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390378713607788,1.0,0.0,0.0,3.371013164520264,3.371035575866699,7.58253179355961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.64501953125,0.0,1282.1243896484375,1895.4371337890625,0.0,1931.3885498046875,0.8489422798156738,1.0,0.0,3.0,1.0,0.0
17663700,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.4237829446792602,0.3109031915664673,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9174028635025024,0.2664560079574585,0.3281718492507934,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.838983952999115,0.2041274607181549,0.1432237178087234,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8821930289268494,0.2380911409854889,0.2259190082550048,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7224161028862,0.1280726343393325,0.5802874565124512,285.0283508300781,284.95001220703125,301.4118347167969,296.532958984375,299.24237060546875,297.2875366210937,285.0391540527344,1.0,0.3391911089420318,1.0,1.0,0.7036782503128052,1.0,-1.815713167190552,0.8581770658493042,0.9575360417366028,0.4397042095661163,0.9031513333320618,0.9031513333320618,0.0,50.34994125366211,52.0,46136.05078125,0.0,495.3885498046875,1.0,280.5955505371094,283.7897033691406,299.4841003417969,302.42938232421875,293.1499938964844,293.1499938964844,280.6499938964844,34111.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309939861297607,1.0,0.0,0.0,3.4433159828186035,3.4433376789093018,7.911285706541094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.80908203125,0.0,1301.8189697265625,1895.4371337890625,0.0,1863.404541015625,0.8603910207748413,1.0,0.0,3.0,1.0,0.0
17663760,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.4263309240341186,0.3106407225131988,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9194455742836,0.267813116312027,0.329794317483902,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.8401853442192078,0.2049183249473571,0.1437548249959945,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8835188150405884,0.2389753460884094,0.2267238944768905,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7229328751564026,0.1282863467931747,0.581127941608429,285.0269470214844,284.95001220703125,301.4056396484375,296.5382995605469,299.2421875,297.292236328125,285.0223388671875,1.0,0.339767187833786,1.0,1.0,0.7036359310150146,1.0,-1.819508075714112,0.860087513923645,0.9594205617904664,0.4407423138618469,0.930904984474182,0.930904984474182,0.0,50.38600158691406,55.0,46365.8125,0.0,497.9625244140625,1.0,280.6410522460937,283.76141357421875,299.5061950683594,302.5039367675781,293.1499938964844,293.1499938964844,280.3500061035156,31996.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282961010932922,1.0,0.0,0.0,3.5555360317230225,3.555558443069458,8.435357017333445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.0791015625,0.0,1401.4075927734375,1895.4371337890625,0.0,1840.8115234375,0.8810362815856934,1.0,0.0,3.0,1.0,0.0
17663820,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.429265022277832,0.3131996691226959,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9194918870925904,0.2698528170585632,0.3325544595718384,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8395002484321594,0.2058809846639633,0.1445640921592712,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8827334046363831,0.24012491106987,0.2279966473579406,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7214489579200745,0.1283729076385498,0.5820759534835815,284.8938293457031,284.95001220703125,301.39422607421875,296.5486755371094,299.2376403808594,297.29278564453125,284.9035949707031,1.0,0.3417222797870636,1.0,1.0,0.703551173210144,1.0,-1.8287677764892576,0.8647333979606628,0.964034378528595,0.4433125853538513,0.8203132152557373,0.8203132152557373,0.0,51.0673713684082,58.0,46831.8359375,0.0,506.1289978027344,1.0,280.3583374023437,283.645751953125,299.5735168457031,302.67144775390625,293.1499938964844,293.1499938964844,280.6499938964844,40244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379777431488037,1.0,0.0,0.0,3.398067235946656,3.398089647293091,7.704726385782124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.92919921875,0.0,1300.095458984375,1895.4371337890625,0.0,1922.3768310546875,0.853397786617279,1.0,0.0,3.0,1.0,0.0
17663880,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9990000128746032,0.429265022277832,0.3131996691226959,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9194918870925904,0.2698528170585632,0.3325544595718384,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8395002484321594,0.2058809846639633,0.1445640921592712,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8827334046363831,0.24012491106987,0.2279966473579406,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7214489579200745,0.1283729076385498,0.5820759534835815,284.8938293457031,284.95001220703125,301.39422607421875,296.5486755371094,299.2376403808594,297.29278564453125,284.9035949707031,1.0,0.3417222797870636,1.0,1.0,0.703551173210144,1.0,-1.8287677764892576,0.8647333979606628,0.964034378528595,0.4433125853538513,0.8203132152557373,0.8203132152557373,0.0,51.0673713684082,58.0,46831.8359375,0.0,506.1289978027344,1.0,280.3583374023437,283.645751953125,299.5735168457031,302.67144775390625,293.1499938964844,293.1499938964844,280.6499938964844,40244.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379777431488037,1.0,0.0,0.0,3.398067235946656,3.398089647293091,7.704726385782124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.92919921875,0.0,1300.095458984375,1895.4371337890625,0.0,1922.3768310546875,0.853397786617279,1.0,0.0,3.0,1.0,0.0
17663940,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.4315202534198761,0.3178405463695526,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9174264669418336,0.2724297344684601,0.3355169892311096,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8372661471366882,0.20731221139431,0.1454666554927826,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8801376819610596,0.2417324930429458,0.2293840795755386,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7185614705085754,0.1287001371383667,0.5832445621490479,285.03790283203125,284.95001220703125,301.3843078613281,296.5586242675781,299.2350158691406,297.29522705078125,285.0337219238281,1.0,0.344549685716629,1.0,1.0,0.7034664154052734,1.0,-1.8412264585494995,0.8709779381752014,0.9702485799789428,0.4467453062534332,0.951747715473175,0.951747715473175,0.0,52.2169303894043,61.0,46873.46875,0.0,517.9657592773438,1.0,280.6412048339844,283.762939453125,299.53814697265625,302.56475830078125,293.1499938964844,293.1499938964844,280.3500061035156,31492.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294985055923462,1.0,0.0,0.0,3.5929548740386963,3.592977523803711,8.613840236648684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9658203125,0.0,1437.4219970703125,1895.4371337890625,0.0,1850.867431640625,0.8890729546546936,1.0,0.0,3.0,1.0,0.0
17664000,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9990000128746032,0.4315202534198761,0.3178405463695526,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9174264669418336,0.2724297344684601,0.3355169892311096,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8372661471366882,0.20731221139431,0.1454666554927826,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8801376819610596,0.2417324930429458,0.2293840795755386,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.7185614705085754,0.1287001371383667,0.5832445621490479,285.03790283203125,284.95001220703125,301.3843078613281,296.5586242675781,299.2350158691406,297.29522705078125,285.0337219238281,1.0,0.344549685716629,1.0,1.0,0.7034664154052734,1.0,-1.8412264585494995,0.8709779381752014,0.9702485799789428,0.4467453062534332,0.951747715473175,0.951747715473175,0.0,52.2169303894043,61.0,46873.46875,0.0,517.9657592773438,1.0,280.6412048339844,283.762939453125,299.53814697265625,302.56475830078125,293.1499938964844,293.1499938964844,280.3500061035156,31492.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294985055923462,1.0,0.0,0.0,3.5929548740386963,3.592977523803711,8.613840236648684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.9658203125,0.0,1437.4219970703125,1895.4371337890625,0.0,1850.867431640625,0.8890729546546936,1.0,0.0,3.0,1.0,0.0
17664060,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4312934577465057,0.3245798945426941,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.913009762763977,0.2744551599025726,0.3383134305477142,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8332407474517822,0.2082335501909256,0.1462773084640503,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8755286335945129,0.2428340762853622,0.2306521087884903,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7141560912132263,0.1288052499294281,0.5843833088874817,284.8924560546875,284.95001220703125,301.37628173828125,296.5680847167969,299.2227478027344,297.2784423828125,284.9013671875,1.0,0.3480740785598755,1.0,1.0,0.7037634253501892,1.0,-1.8557652235031128,0.8780882358551025,0.9776769876480104,0.4506296217441559,0.8377703428268433,0.8377703428268433,0.0,53.83319091796875,64.0,47691.99609375,0.0,532.8309936523438,1.0,280.3578796386719,283.62957763671875,299.6031188964844,302.751220703125,293.1499938964844,293.1499938964844,280.6499938964844,39428.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411260604858398,1.0,0.0,0.0,3.477072238922119,3.477095365524292,8.067161161307013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.24755859375,0.0,1373.5931396484375,1895.4371337890625,0.0,1949.1842041015625,0.8697807192802429,1.0,0.0,3.0,1.0,0.0
17664120,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.9990000128746032,0.4312934577465057,0.3245798945426941,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.913009762763977,0.2744551599025726,0.3383134305477142,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8332407474517822,0.2082335501909256,0.1462773084640503,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8755286335945129,0.2428340762853622,0.2306521087884903,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7141560912132263,0.1288052499294281,0.5843833088874817,284.8924560546875,284.95001220703125,301.37628173828125,296.5680847167969,299.2227478027344,297.2784423828125,284.9013671875,1.0,0.3480740785598755,1.0,1.0,0.7037634253501892,1.0,-1.8557652235031128,0.8780882358551025,0.9776769876480104,0.4506296217441559,0.8377703428268433,0.8377703428268433,0.0,53.83319091796875,64.0,47691.99609375,0.0,532.8309936523438,1.0,280.3578796386719,283.62957763671875,299.6031188964844,302.751220703125,293.1499938964844,293.1499938964844,280.6499938964844,39428.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7411260604858398,1.0,0.0,0.0,3.477072238922119,3.477095365524292,8.067161161307013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.24755859375,0.0,1373.5931396484375,1895.4371337890625,0.0,1949.1842041015625,0.8697807192802429,1.0,0.0,3.0,1.0,0.0
17664180,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9990000128746032,0.4304894506931305,0.3323316872119903,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9080057740211488,0.2770422697067261,0.3412954807281494,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8287108540534973,0.2096383273601532,0.1471682488918304,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8703187108039856,0.2444085478782653,0.2320174872875213,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.709100604057312,0.1291887015104293,0.5858730673789978,285.0514831542969,284.95001220703125,301.3705139160156,296.5770874023437,299.2169189453125,297.2713623046875,285.0476989746094,1.0,0.3521092236042022,1.0,1.0,0.7040604948997498,1.0,-1.872323751449585,0.8862069845199585,0.9861167073249816,0.4550442993640899,0.9827411770820618,0.9827411770820618,0.0,55.72480010986328,67.0,47874.7734375,0.0,550.1848754882812,1.0,280.64215087890625,283.76416015625,299.56451416015625,302.65093994140625,293.1499938964844,293.1499938964844,280.3500061035156,31300.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342585921287537,1.0,0.0,0.0,3.6693079471588135,3.669331312179565,8.983831776276929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0888671875,0.0,1519.406982421875,1895.4371337890625,0.0,1890.885498046875,0.9061561226844788,1.0,0.0,3.0,1.0,0.0
17664240,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9990000128746032,0.4304894506931305,0.3323316872119903,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9080057740211488,0.2770422697067261,0.3412954807281494,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8287108540534973,0.2096383273601532,0.1471682488918304,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8703187108039856,0.2444085478782653,0.2320174872875213,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.709100604057312,0.1291887015104293,0.5858730673789978,285.0514831542969,284.95001220703125,301.3705139160156,296.5770874023437,299.2169189453125,297.2713623046875,285.0476989746094,1.0,0.3521092236042022,1.0,1.0,0.7040604948997498,1.0,-1.872323751449585,0.8862069845199585,0.9861167073249816,0.4550442993640899,0.9827411770820618,0.9827411770820618,0.0,55.72480010986328,67.0,47874.7734375,0.0,550.1848754882812,1.0,280.64215087890625,283.76416015625,299.56451416015625,302.65093994140625,293.1499938964844,293.1499938964844,280.3500061035156,31300.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7342585921287537,1.0,0.0,0.0,3.6693079471588135,3.669331312179565,8.983831776276929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.0888671875,0.0,1519.406982421875,1895.4371337890625,0.0,1890.885498046875,0.9061561226844788,1.0,0.0,3.0,1.0,0.0
17664300,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9990000128746032,0.4293549656867981,0.336426168680191,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9055435061454772,0.2781639099121094,0.3429022133350372,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.826437771320343,0.2101821452379226,0.1476696729660034,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8677069544792175,0.2450423538684845,0.232779175043106,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7065057754516602,0.1293150782585144,0.5869181156158447,284.8984680175781,284.95001220703125,301.3685913085937,296.5813903808594,299.2139892578125,297.2670288085937,284.8820495605469,1.0,0.3543041050434112,1.0,1.0,0.7042089700698853,1.0,-1.8814961910247805,0.8907071352005005,0.9907891154289246,0.4575181305408478,0.8930670619010925,0.8930670619010925,0.0,56.7507438659668,67.0,48946.515625,0.0,559.8487548828125,1.0,280.3965759277344,283.5799255371094,299.6354064941406,302.8975830078125,293.1499938964844,293.1499938964844,280.3500061035156,34759.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432494759559631,1.0,0.0,0.0,3.691253900527954,3.6912779808044434,9.091617130252416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.203125,0.0,1570.16357421875,1895.4371337890625,0.0,1967.34033203125,0.9116163849830629,1.0,0.0,3.0,1.0,0.0
