time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.4274625778198242,0.3413496613502502,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.902107000350952,0.2790667116641998,0.3441442549228668,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8232532739639282,0.2105228304862976,0.1479822546243667,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8641409277915955,0.2454697340726852,0.2332857400178909,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7030569314956665,0.1293086558580398,0.5872947573661804,284.88671875,284.95001220703125,301.36737060546875,296.5856018066406,299.2099304199219,297.26007080078125,284.8937072753906,1.0,0.3565545082092285,1.0,1.0,0.7044880390167236,1.0,-1.889991998672485,0.8948165774345398,0.9951754212379456,0.4597542285919189,0.8611807227134705,0.8611807227134705,0.0,57.93951797485352,70.0,48870.80859375,0.0,569.6439819335938,1.0,280.3572998046875,283.6024780273437,299.6273193359375,302.8505859375,293.1499938964844,293.1499938964844,280.6499938964844,38716.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472014427185059,1.0,0.0,0.0,3.5930206775665283,3.5930445194244385,8.614155717623362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.46484375,0.0,1490.7042236328125,1895.4371337890625,0.0,2001.2890625,0.8944541215896606,1.0,0.0,3.0,1.0,0.0
17664420,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.4243190884590149,0.3509944677352905,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8961428999900818,0.2816271781921386,0.3471029996871948,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.817566454410553,0.2118617296218872,0.148834615945816,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.857815146446228,0.2469766288995742,0.2345969825983047,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6966699957847595,0.1295998394489288,0.588534951210022,285.05767822265625,284.95001220703125,301.3672180175781,296.59356689453125,299.2097473144531,297.2589111328125,285.0549621582031,1.0,0.3612538874149322,1.0,1.0,0.7050462365150452,1.0,-1.9083919525146484,0.903739333152771,1.0046526193618774,0.4645796716213226,1.0,1.0,0.0,60.35383987426758,58.0,48876.8359375,0.0,590.616455078125,1.0,280.6429443359375,283.7540283203125,299.5824890136719,302.734375,293.1499938964844,293.1499938964844,280.3500061035156,31823.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406460642814636,1.0,0.0,0.0,3.757790088653565,3.757814407348633,9.422329867447844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.060546875,0.0,1624.2552490234375,1895.4371337890625,0.0,1945.0882568359373,0.926475703716278,1.0,0.0,3.0,1.0,0.0
17664480,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05731201171875,0.9990000128746032,0.4243190884590149,0.3509944677352905,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8961428999900818,0.2816271781921386,0.3471029996871948,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.817566454410553,0.2118617296218872,0.148834615945816,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.857815146446228,0.2469766288995742,0.2345969825983047,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.6966699957847595,0.1295998394489288,0.588534951210022,285.05767822265625,284.95001220703125,301.3672180175781,296.59356689453125,299.2097473144531,297.2589111328125,285.0549621582031,1.0,0.3612538874149322,1.0,1.0,0.7050462365150452,1.0,-1.9083919525146484,0.903739333152771,1.0046526193618774,0.4645796716213226,1.0,1.0,0.0,60.35383987426758,58.0,48876.8359375,0.0,590.616455078125,1.0,280.6429443359375,283.7540283203125,299.5824890136719,302.734375,293.1499938964844,293.1499938964844,280.3500061035156,31823.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406460642814636,1.0,0.0,0.0,3.757790088653565,3.757814407348633,9.422329867447844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.060546875,0.0,1624.2552490234375,1895.4371337890625,0.0,1945.0882568359373,0.926475703716278,1.0,0.0,3.0,1.0,0.0
17664540,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.4211005568504333,0.3477563560009002,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9013781547546388,0.2835852205753326,0.3497796952724457,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8211436867713928,0.2126474380493164,0.1495251506567001,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8617642521858215,0.2479379177093505,0.2356974929571151,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6991009712219238,0.1295529901981353,0.5888546109199524,284.86993408203125,284.95001220703125,301.3704528808594,296.6010437011719,299.2077941894531,297.25341796875,284.8742370605469,1.0,0.3602901101112366,1.0,1.0,0.7056043744087219,1.0,-1.909529685974121,0.9040151834487916,1.0055145025253296,0.4648215174674988,0.8715655207633972,0.8715655207633972,0.0,59.717227935791016,46.0,49528.57421875,0.0,589.3641357421875,1.0,280.3571472167969,283.5675964355469,299.6378479003906,302.9130554199219,293.1499938964844,293.1499938964844,280.6499938964844,38979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526940703392029,1.0,0.0,0.0,3.6824350357055664,3.682460069656372,9.048227411767584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.7275390625,0.0,1592.0467529296875,1895.4371337890625,0.0,2048.8037109375,0.9142272472381592,1.0,0.0,3.0,1.0,0.0
17664600,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.4211005568504333,0.3477563560009002,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9013781547546388,0.2835852205753326,0.3497796952724457,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.8211436867713928,0.2126474380493164,0.1495251506567001,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8617642521858215,0.2479379177093505,0.2356974929571151,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6991009712219238,0.1295529901981353,0.5888546109199524,284.86993408203125,284.95001220703125,301.3704528808594,296.6010437011719,299.2077941894531,297.25341796875,284.8742370605469,1.0,0.3602901101112366,1.0,1.0,0.7056043744087219,1.0,-1.909529685974121,0.9040151834487916,1.0055145025253296,0.4648215174674988,0.8715655207633972,0.8715655207633972,0.0,59.717227935791016,46.0,49528.57421875,0.0,589.3641357421875,1.0,280.3571472167969,283.5675964355469,299.6378479003906,302.9130554199219,293.1499938964844,293.1499938964844,280.6499938964844,38979.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526940703392029,1.0,0.0,0.0,3.6824350357055664,3.682460069656372,9.048227411767584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.7275390625,0.0,1592.0467529296875,1895.4371337890625,0.0,2048.8037109375,0.9142272472381592,1.0,0.0,3.0,1.0,0.0
17664660,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.4227251708507538,0.333028107881546,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9182239174842834,0.2860299050807953,0.3523447513580322,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8333294987678528,0.2138460725545883,0.1501359343528747,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8755539059638977,0.2492953091859817,0.23667573928833,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7096609473228455,0.1297080814838409,0.5884426236152649,285.02056884765625,284.95001220703125,301.3774108886719,296.6079406738281,299.21270751953125,297.2587585449219,285.01531982421875,1.0,0.3551051616668701,1.0,1.0,0.7061399221420288,1.0,-1.89563250541687,0.8968494534492493,0.9987830519676208,0.460789293050766,0.9929279685020448,0.9929279685020448,0.0,56.41746520996094,49.0,48732.0625,0.0,568.7244262695312,1.0,280.6434326171875,283.7135925292969,299.5834350585937,302.7437438964844,293.1499938964844,293.1499938964844,280.3500061035156,32867.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434936165809631,1.0,0.0,0.0,3.798709154129028,3.798734188079834,9.628649877413409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.8212890625,0.0,1680.603515625,1895.4371337890625,0.0,1969.4317626953125,0.9363541007041932,1.0,0.0,3.0,1.0,0.0
17664720,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9990000128746032,0.4227251708507538,0.333028107881546,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9182239174842834,0.2860299050807953,0.3523447513580322,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8333294987678528,0.2138460725545883,0.1501359343528747,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8755539059638977,0.2492953091859817,0.23667573928833,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7096609473228455,0.1297080814838409,0.5884426236152649,285.02056884765625,284.95001220703125,301.3774108886719,296.6079406738281,299.21270751953125,297.2587585449219,285.01531982421875,1.0,0.3551051616668701,1.0,1.0,0.7061399221420288,1.0,-1.89563250541687,0.8968494534492493,0.9987830519676208,0.460789293050766,0.9929279685020448,0.9929279685020448,0.0,56.41746520996094,49.0,48732.0625,0.0,568.7244262695312,1.0,280.6434326171875,283.7135925292969,299.5834350585937,302.7437438964844,293.1499938964844,293.1499938964844,280.3500061035156,32867.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434936165809631,1.0,0.0,0.0,3.798709154129028,3.798734188079834,9.628649877413409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.8212890625,0.0,1680.603515625,1895.4371337890625,0.0,1969.4317626953125,0.9363541007041932,1.0,0.0,3.0,1.0,0.0
17664780,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.4264836311340332,0.3234740197658539,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.931272029876709,0.2879833281040191,0.3548929691314697,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8420315384864807,0.2146018594503402,0.1507379561662674,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8854970932006836,0.2502082288265228,0.2376407831907272,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7166375517845154,0.1297468245029449,0.5886322259902954,284.85565185546875,284.95001220703125,301.3884582519531,296.6142578125,299.21783447265625,297.26031494140625,284.86444091796875,1.0,0.3525640368461609,1.0,1.0,0.7066754698753357,1.0,-1.888614058494568,0.8931512832641602,0.9954627752304076,0.4585155844688415,0.8459946513175964,0.8459946513175964,0.0,54.38920593261719,52.0,48883.48046875,0.0,557.2478637695312,1.0,280.3565673828125,283.5706481933594,299.6314392089844,302.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,41272.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514094710350037,1.0,0.0,0.0,3.626144409179688,3.626168966293335,8.773714057497273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.68994140625,0.0,1545.9788818359375,1895.4371337890625,0.0,2037.657470703125,0.9038820266723632,1.0,0.0,3.0,1.0,0.0
17664840,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9990000128746032,0.4264836311340332,0.3234740197658539,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.931272029876709,0.2879833281040191,0.3548929691314697,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8420315384864807,0.2146018594503402,0.1507379561662674,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8854970932006836,0.2502082288265228,0.2376407831907272,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.7166375517845154,0.1297468245029449,0.5886322259902954,284.85565185546875,284.95001220703125,301.3884582519531,296.6142578125,299.21783447265625,297.26031494140625,284.86444091796875,1.0,0.3525640368461609,1.0,1.0,0.7066754698753357,1.0,-1.888614058494568,0.8931512832641602,0.9954627752304076,0.4585155844688415,0.8459946513175964,0.8459946513175964,0.0,54.38920593261719,52.0,48883.48046875,0.0,557.2478637695312,1.0,280.3565673828125,283.5706481933594,299.6314392089844,302.8680725097656,293.1499938964844,293.1499938964844,280.6499938964844,41272.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514094710350037,1.0,0.0,0.0,3.626144409179688,3.626168966293335,8.773714057497273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.68994140625,0.0,1545.9788818359375,1895.4371337890625,0.0,2037.657470703125,0.9038820266723632,1.0,0.0,3.0,1.0,0.0
17664900,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.4287990629673004,0.3208907842636108,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9354365468025208,0.2892070114612579,0.3561310172080993,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8446691632270813,0.2151874899864196,0.1510156542062759,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8884987831115723,0.2508642375469208,0.2380850315093994,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7185105085372925,0.1298736035823822,0.5887105464935303,285.0160522460937,284.95001220703125,301.3956604003906,296.6171875,299.2227783203125,297.26373291015625,285.0286560058594,1.0,0.3519914150238037,1.0,1.0,0.7069432735443115,1.0,-1.887613534927368,0.8925471901893616,0.9950663447380066,0.4580886960029602,0.9462533593177797,0.9462533593177797,0.0,53.87105178833008,52.0,48260.40234375,0.0,554.8826293945312,1.0,280.60137939453125,283.74169921875,299.5705261230469,302.6518249511719,293.1499938964844,293.1499938964844,280.6499938964844,34977.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7432337403297424,1.0,0.0,0.0,3.661816120147705,3.6618399620056152,8.947183687268989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.8701171875,0.0,1538.67822265625,1895.4371337890625,0.0,1967.20556640625,0.9098090529441832,1.0,0.0,3.0,1.0,0.0
17664960,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.9990000128746032,0.4314099848270416,0.318734735250473,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9395368099212646,0.2906359434127807,0.3577800095081329,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8473492860794067,0.2159529626369476,0.1514973640441894,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8914764523506165,0.2517028450965881,0.2388039678335189,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7203654050827026,0.130115807056427,0.5895364284515381,285.0263671875,284.95001220703125,301.4040222167969,296.6199645996094,299.23004150390625,297.2698669433594,285.0227966308594,1.0,0.3518606424331665,1.0,1.0,0.7069068551063538,1.0,-1.8889784812927248,0.8932414054870605,0.9957370162010192,0.4584436118602752,0.979900062084198,0.979900062084198,0.0,53.49345397949219,55.0,48390.2734375,0.0,554.6235961914062,1.0,280.6429443359375,283.7253112792969,299.5873107910156,302.71685791015625,293.1499938964844,293.1499938964844,280.3500061035156,32831.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403416037559509,1.0,0.0,0.0,3.755666971206665,3.755691289901733,9.411685368831968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.9462890625,0.0,1629.5440673828125,1895.4371337890625,0.0,1942.4921875,0.926746904850006,1.0,0.0,3.0,1.0,0.0
17665020,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.4348072707653045,0.3180350661277771,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.943186104297638,0.2927634119987488,0.3606456816196441,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8492805361747742,0.216827780008316,0.1522412300109863,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8936200737953186,0.2527280747890472,0.2399526238441467,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7212828397750854,0.1302520483732223,0.5906286239624023,284.8734436035156,284.95001220703125,301.4244079589844,296.6250305175781,299.2406616210937,297.27117919921875,284.8818054199219,1.0,0.3526438176631927,1.0,1.0,0.7068340182304382,1.0,-1.894368290901184,0.8959600925445557,0.9984081983566284,0.4599446058273315,0.8507448434829712,0.8507448434829712,0.0,53.48794555664063,58.0,48831.12890625,0.0,558.38427734375,1.0,280.3568115234375,283.5836181640625,299.646240234375,302.8730773925781,293.1499938964844,293.1499938964844,280.6499938964844,40456.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491897940635681,1.0,0.0,0.0,3.609295129776001,3.609319448471069,8.692367146068136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.806640625,0.0,1521.328125,1895.4371337890625,0.0,2018.4456787109373,0.8996211886405945,1.0,0.0,3.0,1.0,0.0
17665080,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.4348072707653045,0.3180350661277771,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.943186104297638,0.2927634119987488,0.3606456816196441,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8492805361747742,0.216827780008316,0.1522412300109863,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8936200737953186,0.2527280747890472,0.2399526238441467,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7212828397750854,0.1302520483732223,0.5906286239624023,284.8734436035156,284.95001220703125,301.4244079589844,296.6250305175781,299.2406616210937,297.27117919921875,284.8818054199219,1.0,0.3526438176631927,1.0,1.0,0.7068340182304382,1.0,-1.894368290901184,0.8959600925445557,0.9984081983566284,0.4599446058273315,0.8507448434829712,0.8507448434829712,0.0,53.48794555664063,58.0,48831.12890625,0.0,558.38427734375,1.0,280.3568115234375,283.5836181640625,299.646240234375,302.8730773925781,293.1499938964844,293.1499938964844,280.6499938964844,40456.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491897940635681,1.0,0.0,0.0,3.609295129776001,3.609319448471069,8.692367146068136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7722.806640625,0.0,1521.328125,1895.4371337890625,0.0,2018.4456787109373,0.8996211886405945,1.0,0.0,3.0,1.0,0.0
17665140,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.4378944933414459,0.3201307952404022,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.943906843662262,0.2955389022827148,0.3637559711933136,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8489910960197449,0.2182216495275497,0.1530820429325103,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8932251334190369,0.2542635500431061,0.2412231266498565,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7202820777893066,0.1306324452161789,0.5919013023376465,285.04412841796875,284.95001220703125,301.45001220703125,296.6294250488281,299.2571716308594,297.2783508300781,285.040771484375,1.0,0.3545525670051574,1.0,1.0,0.7067611217498779,1.0,-1.9038174152374268,0.90070641040802,1.0031110048294067,0.4625431001186371,0.995377242565155,0.995377242565155,0.0,54.10665893554688,61.0,48581.4921875,0.0,567.059814453125,1.0,280.6430358886719,283.7343139648437,299.6043395996094,302.74139404296875,293.1499938964844,293.1499938964844,280.3500061035156,32261.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739770233631134,1.0,0.0,0.0,3.759889602661133,3.759913921356201,9.432861816094372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.720703125,0.0,1630.08251953125,1895.4371337890625,0.0,1937.623046875,0.9272632598876952,1.0,0.0,3.0,1.0,0.0
17665200,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9990000128746032,0.4378944933414459,0.3201307952404022,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.943906843662262,0.2955389022827148,0.3637559711933136,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8489910960197449,0.2182216495275497,0.1530820429325103,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8932251334190369,0.2542635500431061,0.2412231266498565,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.7202820777893066,0.1306324452161789,0.5919013023376465,285.04412841796875,284.95001220703125,301.45001220703125,296.6294250488281,299.2571716308594,297.2783508300781,285.040771484375,1.0,0.3545525670051574,1.0,1.0,0.7067611217498779,1.0,-1.9038174152374268,0.90070641040802,1.0031110048294067,0.4625431001186371,0.995377242565155,0.995377242565155,0.0,54.10665893554688,61.0,48581.4921875,0.0,567.059814453125,1.0,280.6430358886719,283.7343139648437,299.6043395996094,302.74139404296875,293.1499938964844,293.1499938964844,280.3500061035156,32261.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739770233631134,1.0,0.0,0.0,3.759889602661133,3.759913921356201,9.432861816094372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.720703125,0.0,1630.08251953125,1895.4371337890625,0.0,1937.623046875,0.9272632598876952,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.4386802315711975,0.3248466551303863,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9416848421096802,0.2977805137634277,0.3668278157711029,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8463716506958008,0.2190565019845962,0.1538460254669189,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8902382254600525,0.2552493512630462,0.242399126291275,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7174345254898071,0.1307639926671981,0.5931779742240906,284.8800048828125,284.95001220703125,301.4811096191406,296.6358947753906,299.26837158203125,297.2712707519531,284.8873291015625,1.0,0.3573660850524902,1.0,1.0,0.7071367502212524,1.0,-1.91618013381958,0.9067055583000184,1.009474515914917,0.465800017118454,0.8692399263381958,0.8692399263381958,0.0,55.303009033203125,64.0,49400.55859375,0.0,579.7889404296875,1.0,280.3564453125,283.5741271972656,299.6659240722656,302.9233093261719,293.1499938964844,293.1499938964844,280.6499938964844,39304.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503432035446167,1.0,0.0,0.0,3.662487983703613,3.66251277923584,8.950467531576578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.4287109375,0.0,1571.919189453125,1895.4371337890625,0.0,2028.4212646484373,0.9103233218193054,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9990000128746032,0.4386802315711975,0.3248466551303863,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9416848421096802,0.2977805137634277,0.3668278157711029,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8463716506958008,0.2190565019845962,0.1538460254669189,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8902382254600525,0.2552493512630462,0.242399126291275,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7174345254898071,0.1307639926671981,0.5931779742240906,284.8800048828125,284.95001220703125,301.4811096191406,296.6358947753906,299.26837158203125,297.2712707519531,284.8873291015625,1.0,0.3573660850524902,1.0,1.0,0.7071367502212524,1.0,-1.91618013381958,0.9067055583000184,1.009474515914917,0.465800017118454,0.8692399263381958,0.8692399263381958,0.0,55.303009033203125,64.0,49400.55859375,0.0,579.7889404296875,1.0,280.3564453125,283.5741271972656,299.6659240722656,302.9233093261719,293.1499938964844,293.1499938964844,280.6499938964844,39304.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503432035446167,1.0,0.0,0.0,3.662487983703613,3.66251277923584,8.950467531576578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.4287109375,0.0,1571.919189453125,1895.4371337890625,0.0,2028.4212646484373,0.9103233218193054,1.0,0.0,3.0,1.0,0.0
17665380,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9990000128746032,0.4388471841812134,0.3311478793621063,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.93796306848526,0.3006547689437866,0.370093822479248,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8426253795623779,0.2203868925571441,0.1546580344438552,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8859338164329529,0.2567188143730163,0.2436293661594391,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7135168313980103,0.1311495304107666,0.5945920348167419,285.06207275390625,284.95001220703125,301.5174865722656,296.6470642089844,299.2854919433594,297.2701416015625,285.060791015625,1.0,0.3608383536338806,1.0,1.0,0.7075123190879822,1.0,-1.9309110641479488,0.9138872623443604,1.0170238018035889,0.4696750044822693,1.0,1.0,0.0,56.88127899169922,67.0,49297.92578125,0.0,595.6561279296875,1.0,280.64312744140625,283.7408447265625,299.6282043457031,302.8053283691406,293.1499938964844,293.1499938964844,280.3500061035156,32597.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421841025352478,1.0,0.0,0.0,3.8045358657836914,3.804560899734497,9.658210728957783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.865234375,0.0,1685.4554443359375,1895.4371337890625,0.0,1958.22314453125,0.9373858571052552,1.0,0.0,3.0,1.0,0.0
17665440,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.9990000128746032,0.4388471841812134,0.3311478793621063,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.93796306848526,0.3006547689437866,0.370093822479248,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622863769531,0.8426253795623779,0.2203868925571441,0.1546580344438552,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8859338164329529,0.2567188143730163,0.2436293661594391,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.7135168313980103,0.1311495304107666,0.5945920348167419,285.06207275390625,284.95001220703125,301.5174865722656,296.6470642089844,299.2854919433594,297.2701416015625,285.060791015625,1.0,0.3608383536338806,1.0,1.0,0.7075123190879822,1.0,-1.9309110641479488,0.9138872623443604,1.0170238018035889,0.4696750044822693,1.0,1.0,0.0,56.88127899169922,67.0,49297.92578125,0.0,595.6561279296875,1.0,280.64312744140625,283.7408447265625,299.6282043457031,302.8053283691406,293.1499938964844,293.1499938964844,280.3500061035156,32597.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421841025352478,1.0,0.0,0.0,3.8045358657836914,3.804560899734497,9.658210728957783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8722.865234375,0.0,1685.4554443359375,1895.4371337890625,0.0,1958.22314453125,0.9373858571052552,1.0,0.0,3.0,1.0,0.0
17665500,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9990000128746032,0.4382389783859253,0.3345682919025421,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.9360141754150392,0.3019457161426544,0.3719041645526886,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.8407313227653503,0.2209197133779525,0.1551470756530761,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8837315440177917,0.2573267519474029,0.244359865784645,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.7115062475204468,0.1312964856624603,0.5956816673278809,284.91571044921875,284.95001220703125,301.5375671386719,296.654296875,299.2939453125,297.2677917480469,284.8995361328125,1.0,0.3628040850162506,1.0,1.0,0.7077001333236694,1.0,-1.93946385383606,0.9180652499198914,1.021398663520813,0.471960186958313,0.9376654028892516,0.9376654028892516,0.0,57.76356887817383,67.0,50427.73828125,0.0,604.8576049804688,1.0,280.3943786621094,283.5580139160156,299.7001342773437,303.0520324707031,293.1499938964844,293.1499938964844,280.3500061035156,34692.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502878308296204,1.0,0.0,0.0,3.8285319805145264,3.82855749130249,9.780427490113652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.869140625,0.0,1730.747802734375,1895.4371337890625,0.0,2027.941650390625,0.9430638551712036,1.0,0.0,3.0,1.0,0.0
17665560,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9990000128746032,0.436794102191925,0.3389288485050201,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9327052235603333,0.3029797971248626,0.3733229339122772,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8378075957298279,0.2212188392877578,0.1554383039474487,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8804075121879578,0.2576982975006103,0.2448237985372543,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.708526611328125,0.1313033401966095,0.5961161851882935,284.8897705078125,284.95001220703125,301.5588073730469,296.6625671386719,299.30108642578125,297.261962890625,284.8946533203125,1.0,0.3648534715175628,1.0,1.0,0.7080324292182922,1.0,-1.9474399089813232,0.9218968152999878,1.025543212890625,0.4740303158760071,0.9001908302307129,0.9001908302307129,0.0,58.82848739624024,70.0,50450.46875,0.0,614.3082885742188,1.0,280.3563537597656,283.5602722167969,299.6983337402344,303.01641845703125,293.1499938964844,293.1499938964844,280.04998779296875,37972.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537074089050293,1.0,0.0,0.0,3.758675336837769,3.758700847625733,9.426770475329248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8880.212890625,0.0,1672.6708984375,1895.4371337890625,0.0,2057.6103515625,0.9306581020355223,1.0,0.0,3.0,1.0,0.0
17665620,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.4327084422111511,0.348794013261795,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9248327016830444,0.3050480186939239,0.3759168088436126,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8310769200325012,0.2217928171157837,0.1558820605278015,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8727652430534363,0.258401095867157,0.2455504387617111,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7014299035072327,0.1312128603458404,0.5961825847625732,284.8829650878906,284.95001220703125,301.6046447753906,296.6820678710937,299.31787109375,297.2521057128906,284.8934326171875,1.0,0.3691460490226745,1.0,1.0,0.7086970210075378,1.0,-1.963167667388916,0.9294450879096984,1.0337225198745728,0.4780867993831634,0.8244174122810364,0.8244174122810364,0.0,61.22502899169922,73.0,50899.02734375,0.0,634.1449584960938,1.0,280.05792236328125,283.5575561523437,299.6983642578125,303.0513000488281,293.1499938964844,293.1499938964844,280.3500061035156,42216.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600148916244507,1.0,0.0,0.0,3.471110582351685,3.4711339473724365,8.039521617320133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.919921875,0.0,1387.337890625,1895.4371337890625,0.0,2112.703125,0.8723548054695129,1.0,0.0,3.0,1.0,0.0
17665680,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.9990000128746032,0.4327084422111511,0.348794013261795,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9248327016830444,0.3050480186939239,0.3759168088436126,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8310769200325012,0.2217928171157837,0.1558820605278015,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8727652430534363,0.258401095867157,0.2455504387617111,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.7014299035072327,0.1312128603458404,0.5961825847625732,284.8829650878906,284.95001220703125,301.6046447753906,296.6820678710937,299.31787109375,297.2521057128906,284.8934326171875,1.0,0.3691460490226745,1.0,1.0,0.7086970210075378,1.0,-1.963167667388916,0.9294450879096984,1.0337225198745728,0.4780867993831634,0.8244174122810364,0.8244174122810364,0.0,61.22502899169922,73.0,50899.02734375,0.0,634.1449584960938,1.0,280.05792236328125,283.5575561523437,299.6983642578125,303.0513000488281,293.1499938964844,293.1499938964844,280.3500061035156,42216.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600148916244507,1.0,0.0,0.0,3.471110582351685,3.4711339473724365,8.039521617320133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.919921875,0.0,1387.337890625,1895.4371337890625,0.0,2112.703125,0.8723548054695129,1.0,0.0,3.0,1.0,0.0
17665740,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.429353803396225,0.3579845428466797,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9188520312309264,0.3080594539642334,0.3794217705726623,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8258315324783325,0.2231741398572921,0.1567617505788803,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.866725504398346,0.2599110901355743,0.2468582391738891,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6954541206359863,0.1314899623394012,0.597313642501831,285.0379638671875,284.95001220703125,301.6546325683594,296.7052307128906,299.34393310546875,297.255859375,285.0348815917969,1.0,0.3737239837646484,1.0,1.0,0.7093616127967834,1.0,-1.9814250469207764,0.9382600784301758,1.0431649684906006,0.4828276932239532,0.9589496850967408,0.9589496850967408,0.0,63.60222244262695,61.0,51019.90234375,0.0,656.176513671875,1.0,280.34210205078125,283.684814453125,299.6780700683594,302.9554748535156,293.1499938964844,293.1499938964844,280.04998779296875,32166.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500702738761902,1.0,0.0,0.0,3.651374578475952,3.651397943496704,8.896230951904727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.4013671875,0.0,1506.0045166015625,1895.4371337890625,0.0,2026.05908203125,0.9027354121208192,1.0,0.0,3.0,1.0,0.0
17665800,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9990000128746032,0.429353803396225,0.3579845428466797,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9188520312309264,0.3080594539642334,0.3794217705726623,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8258315324783325,0.2231741398572921,0.1567617505788803,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.866725504398346,0.2599110901355743,0.2468582391738891,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6954541206359863,0.1314899623394012,0.597313642501831,285.0379638671875,284.95001220703125,301.6546325683594,296.7052307128906,299.34393310546875,297.255859375,285.0348815917969,1.0,0.3737239837646484,1.0,1.0,0.7093616127967834,1.0,-1.9814250469207764,0.9382600784301758,1.0431649684906006,0.4828276932239532,0.9589496850967408,0.9589496850967408,0.0,63.60222244262695,61.0,51019.90234375,0.0,656.176513671875,1.0,280.34210205078125,283.684814453125,299.6780700683594,302.9554748535156,293.1499938964844,293.1499938964844,280.04998779296875,32166.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500702738761902,1.0,0.0,0.0,3.651374578475952,3.651397943496704,8.896230951904727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.4013671875,0.0,1506.0045166015625,1895.4371337890625,0.0,2026.05908203125,0.9027354121208192,1.0,0.0,3.0,1.0,0.0
17665860,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.4259436726570129,0.3544324338436126,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.925324320793152,0.3103668689727783,0.3825152814388275,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8294887542724609,0.2239426672458648,0.157430037856102,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.870850682258606,0.2608236372470855,0.2478975057601928,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.698005735874176,0.1314358711242675,0.5975132584571838,284.8905944824219,284.95001220703125,301.7084045410156,296.7317199707031,299.3671875,297.25311279296875,284.89715576171875,1.0,0.3726780712604522,1.0,1.0,0.7102014422416687,1.0,-1.9823267459869385,0.9383046627044678,1.0440220832824707,0.4828818440437317,0.8438987731933594,0.8438987731933594,0.0,62.88156509399414,49.0,51547.48828125,0.0,654.4385375976562,1.0,280.0574951171875,283.543212890625,299.75653076171875,303.1494445800781,293.1499938964844,293.1499938964844,280.3500061035156,39634.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596724629402161,1.0,0.0,0.0,3.529558181762696,3.529581546783448,8.312544537147915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.4248046875,0.0,1429.552001953125,1895.4371337890625,0.0,2109.700439453125,0.8814476132392883,1.0,0.0,3.0,1.0,0.0
17665920,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.4259436726570129,0.3544324338436126,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.925324320793152,0.3103668689727783,0.3825152814388275,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8294887542724609,0.2239426672458648,0.157430037856102,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.870850682258606,0.2608236372470855,0.2478975057601928,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.698005735874176,0.1314358711242675,0.5975132584571838,284.8905944824219,284.95001220703125,301.7084045410156,296.7317199707031,299.3671875,297.25311279296875,284.89715576171875,1.0,0.3726780712604522,1.0,1.0,0.7102014422416687,1.0,-1.9823267459869385,0.9383046627044678,1.0440220832824707,0.4828818440437317,0.8438987731933594,0.8438987731933594,0.0,62.88156509399414,49.0,51547.48828125,0.0,654.4385375976562,1.0,280.0574951171875,283.543212890625,299.75653076171875,303.1494445800781,293.1499938964844,293.1499938964844,280.3500061035156,39634.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596724629402161,1.0,0.0,0.0,3.529558181762696,3.529581546783448,8.312544537147915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.4248046875,0.0,1429.552001953125,1895.4371337890625,0.0,2109.700439453125,0.8814476132392883,1.0,0.0,3.0,1.0,0.0
17665980,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.4273241758346557,0.339315116405487,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9439246654510498,0.3132025599479675,0.3855738043785095,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8419213891029358,0.2251456081867218,0.1580544710159301,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8849969506263733,0.2621569335460663,0.248866856098175,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7087159156799316,0.1316260695457458,0.5972520112991333,285.0169372558594,284.95001220703125,301.7655639648437,296.7611389160156,299.396240234375,297.2597351074219,285.0112609863281,1.0,0.367485374212265,1.0,1.0,0.711041271686554,1.0,-1.968604326248169,0.9311019778251648,1.0375022888183594,0.4787473380565643,0.95631206035614,0.95631206035614,0.0,59.43321990966797,52.0,50957.26953125,0.0,632.2781982421875,1.0,280.3424377441406,283.6576538085937,299.7341613769531,303.02423095703125,293.1499938964844,293.1499938964844,280.04998779296875,32526.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501659393310547,1.0,0.0,0.0,3.678892135620117,3.678915739059448,9.030823662214972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7607421875,0.0,1539.353515625,1895.4371337890625,0.0,2026.88720703125,0.908979594707489,1.0,0.0,3.0,1.0,0.0
17666040,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.9990000128746032,0.4273241758346557,0.339315116405487,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9439246654510498,0.3132025599479675,0.3855738043785095,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8419213891029358,0.2251456081867218,0.1580544710159301,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8849969506263733,0.2621569335460663,0.248866856098175,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7087159156799316,0.1316260695457458,0.5972520112991333,285.0169372558594,284.95001220703125,301.7655639648437,296.7611389160156,299.396240234375,297.2597351074219,285.0112609863281,1.0,0.367485374212265,1.0,1.0,0.711041271686554,1.0,-1.968604326248169,0.9311019778251648,1.0375022888183594,0.4787473380565643,0.95631206035614,0.95631206035614,0.0,59.43321990966797,52.0,50957.26953125,0.0,632.2781982421875,1.0,280.3424377441406,283.6576538085937,299.7341613769531,303.02423095703125,293.1499938964844,293.1499938964844,280.04998779296875,32526.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501659393310547,1.0,0.0,0.0,3.678892135620117,3.678915739059448,9.030823662214972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.7607421875,0.0,1539.353515625,1895.4371337890625,0.0,2026.88720703125,0.908979594707489,1.0,0.0,3.0,1.0,0.0
17666100,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.9990000128746032,0.4290298819541931,0.333304762840271,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.9517074227333068,0.3144082129001617,0.3871976733207702,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8473377823829651,0.2255682796239853,0.1584159284830093,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8911068439483643,0.2626466751098633,0.2494186162948608,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.7131724953651428,0.1316996067762375,0.5975936055183411,284.8587646484375,284.95001220703125,301.7953186035156,296.77685546875,299.41064453125,297.2615966796875,284.845703125,1.0,0.3659872710704803,1.0,1.0,0.7114611864089966,1.0,-1.9643856287002563,0.9288471937179564,1.0355384349822998,0.477305918931961,0.8497686982154846,0.8497686982154846,0.0,58.12699890136719,52.0,51553.46875,0.0,624.7032470703125,1.0,280.096923828125,283.4827880859375,299.8072204589844,303.2460632324219,293.1499938964844,293.1499938964844,280.04998779296875,37376.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563439011573792,1.0,0.0,0.0,3.649052619934082,3.6490769386291504,8.884920248419803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.009765625,0.0,1542.4114990234375,1895.4371337890625,0.0,2080.581787109375,0.9033074378967284,1.0,0.0,3.0,1.0,0.0
17666160,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.4305646419525146,0.3296441733837127,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9566534161567688,0.3154633343219757,0.3884837925434112,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8506882786750793,0.2258520126342773,0.1586118936538696,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8948934674263,0.2629920840263366,0.2497448027133941,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.7157440781593323,0.131706953048706,0.5975505113601685,284.8798828125,284.95001220703125,301.8257751464844,296.793212890625,299.4244689941406,297.26092529296875,284.8888244628906,1.0,0.3649725615978241,1.0,1.0,0.7115696668624878,1.0,-1.9617514610290527,0.9274892807006836,1.0342621803283691,0.4764917492866516,0.8321697115898132,0.8321697115898132,0.0,57.34157943725586,70.0,51112.890625,0.0,620.0888061523438,1.0,280.05767822265625,283.5415344238281,299.8053283691406,303.1724853515625,293.1499938964844,293.1499938964844,280.3500061035156,40793.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569721937179565,1.0,0.0,0.0,3.4997305870056152,3.499753952026367,8.17264321995026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.349609375,0.0,1406.713623046875,1895.4371337890625,0.0,2086.068359375,0.8761113286018372,1.0,0.0,3.0,1.0,0.0
