time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.4330090582370758,0.3388414084911346,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9502511620521544,0.3185176849365234,0.3919900953769684,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8446580171585083,0.2272138148546219,0.1594568789005279,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8880072236061096,0.2644708156585693,0.25099778175354,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.709926962852478,0.132168710231781,0.5993667244911194,285.0415954589844,284.95001220703125,301.8886108398437,296.8275451660156,299.45904541015625,297.2680969238281,285.0393371582031,1.0,0.3702055811882019,1.0,1.0,0.7117865681648254,1.0,-1.980711340904236,0.936894416809082,1.0438169240951538,0.4814238846302032,0.9712924361228944,0.9712924361228944,0.0,59.625144958496094,88.0,51234.015625,0.0,642.2085571289062,1.0,280.3422546386719,283.67926025390625,299.7982177734375,303.0839233398437,293.1499938964844,293.1499938964844,280.04998779296875,31921.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466492652893066,1.0,0.0,0.0,3.672240972518921,3.672264337539673,8.998199518828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.7978515625,0.0,1527.3548583984375,1895.4371337890625,0.0,1996.5335693359373,0.9072644710540771,1.0,0.0,3.0,1.0,0.0
17666280,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.9990000128746032,0.4330090582370758,0.3388414084911346,297.3482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9502511620521544,0.3185176849365234,0.3919900953769684,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8446580171585083,0.2272138148546219,0.1594568789005279,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8880072236061096,0.2644708156585693,0.25099778175354,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.709926962852478,0.132168710231781,0.5993667244911194,285.0415954589844,284.95001220703125,301.8886108398437,296.8275451660156,299.45904541015625,297.2680969238281,285.0393371582031,1.0,0.3702055811882019,1.0,1.0,0.7117865681648254,1.0,-1.980711340904236,0.936894416809082,1.0438169240951538,0.4814238846302032,0.9712924361228944,0.9712924361228944,0.0,59.625144958496094,88.0,51234.015625,0.0,642.2085571289062,1.0,280.3422546386719,283.67926025390625,299.7982177734375,303.0839233398437,293.1499938964844,293.1499938964844,280.04998779296875,31921.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466492652893066,1.0,0.0,0.0,3.672240972518921,3.672264337539673,8.998199518828187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.7978515625,0.0,1527.3548583984375,1895.4371337890625,0.0,1996.5335693359373,0.9072644710540771,1.0,0.0,3.0,1.0,0.0
17666340,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4286146461963653,0.3637688755989074,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9280672073364258,0.3210193812847137,0.3955846428871155,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8275373578071594,0.2280950546264648,0.1603564172983169,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8684428334236145,0.2654834389686584,0.2523365914821625,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6933361291885376,0.1323659121990203,0.6017848253250122,284.915283203125,284.95001220703125,301.9537048339844,296.86383056640625,299.4882507324219,297.2610778808594,284.9230041503906,1.0,0.3811927735805511,1.0,1.0,0.7120034694671631,1.0,-2.019548892974853,0.956162452697754,1.0633865594863892,0.4920346140861511,0.8800563216209412,0.8800563216209412,0.0,65.79415893554688,91.0,52754.66796875,0.0,693.8600463867188,1.0,280.0571594238281,283.5411071777344,299.89630126953125,303.33966064453125,293.1499938964844,293.1499938964844,280.3500061035156,37686.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574860453605652,1.0,0.0,0.0,3.614000082015991,3.614024162292481,8.715044828022656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.7333984375,0.0,1505.9755859375,1895.4371337890625,0.0,2090.558837890625,0.898888349533081,1.0,0.0,3.0,1.0,0.0
17666400,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4286146461963653,0.3637688755989074,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9280672073364258,0.3210193812847137,0.3955846428871155,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.8275373578071594,0.2280950546264648,0.1603564172983169,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8684428334236145,0.2654834389686584,0.2523365914821625,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6933361291885376,0.1323659121990203,0.6017848253250122,284.915283203125,284.95001220703125,301.9537048339844,296.86383056640625,299.4882507324219,297.2610778808594,284.9230041503906,1.0,0.3811927735805511,1.0,1.0,0.7120034694671631,1.0,-2.019548892974853,0.956162452697754,1.0633865594863892,0.4920346140861511,0.8800563216209412,0.8800563216209412,0.0,65.79415893554688,91.0,52754.66796875,0.0,693.8600463867188,1.0,280.0571594238281,283.5411071777344,299.89630126953125,303.33966064453125,293.1499938964844,293.1499938964844,280.3500061035156,37686.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574860453605652,1.0,0.0,0.0,3.614000082015991,3.614024162292481,8.715044828022656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.7333984375,0.0,1505.9755859375,1895.4371337890625,0.0,2090.558837890625,0.898888349533081,1.0,0.0,3.0,1.0,0.0
17666460,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9940971732139589,0.4207260012626648,0.3805363774299621,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9071476459503174,0.3241204619407654,0.3994033336639404,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8111693859100342,0.2294531911611557,0.1613426208496093,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.850441038608551,0.2669721245765686,0.2537917196750641,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6771713495254517,0.1325854212045669,0.603686511516571,285.0956420898437,284.95001220703125,302.02069091796875,296.9017333984375,299.5205993652344,297.260986328125,285.0943298339844,1.0,0.3903628587722778,1.0,1.0,0.7130420207977295,1.0,-2.0479965209960938,0.9698060154914856,1.0781904458999634,0.4998745620250702,1.0,1.0,0.0,72.38665008544922,94.0,53062.00390625,0.0,740.2589111328125,1.0,280.3429870605469,283.6965026855469,299.896728515625,303.29937744140625,293.1499938964844,293.1499938964844,280.04998779296875,32245.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525590062141418,1.0,0.0,0.0,3.7837979793548575,3.783822774887085,9.553207291901344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0,0.0,1658.0635986328125,1895.4371337890625,0.0,2047.6307373046875,0.9324434399604796,1.0,0.0,3.0,1.0,0.0
17666520,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9940971732139589,0.4207260012626648,0.3805363774299621,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956420898437,0.9071476459503174,0.3241204619407654,0.3994033336639404,297.2348327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.8111693859100342,0.2294531911611557,0.1613426208496093,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.095703125,0.850441038608551,0.2669721245765686,0.2537917196750641,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6771713495254517,0.1325854212045669,0.603686511516571,285.0956420898437,284.95001220703125,302.02069091796875,296.9017333984375,299.5205993652344,297.260986328125,285.0943298339844,1.0,0.3903628587722778,1.0,1.0,0.7130420207977295,1.0,-2.0479965209960938,0.9698060154914856,1.0781904458999634,0.4998745620250702,1.0,1.0,0.0,72.38665008544922,94.0,53062.00390625,0.0,740.2589111328125,1.0,280.3429870605469,283.6965026855469,299.896728515625,303.29937744140625,293.1499938964844,293.1499938964844,280.04998779296875,32245.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525590062141418,1.0,0.0,0.0,3.7837979793548575,3.783822774887085,9.553207291901344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0,0.0,1658.0635986328125,1895.4371337890625,0.0,2047.6307373046875,0.9324434399604796,1.0,0.0,3.0,1.0,0.0
17666580,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9674479365348816,0.4151482582092285,0.3751972019672394,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8855594992637634,0.3263915777206421,0.4029781818389892,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7911859750747681,0.2301001399755478,0.1622144877910614,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.830922544002533,0.2677682638168335,0.2551099956035614,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6591863036155701,0.1322967261075973,0.6046232581138611,284.8890380859375,284.95001220703125,302.0892028808594,296.9408874511719,299.5498352050781,297.2565612792969,284.8916320800781,1.0,0.3971035778522491,1.0,1.0,0.7140805721282959,1.0,-2.0491082668304443,0.969926118850708,1.0791821479797363,0.4996927976608276,0.9059155583381652,0.9059155583381652,0.0,80.09443664550781,97.0,54016.2265625,0.0,767.9203491210938,1.0,280.0564270019531,283.4801025390625,299.9783020019531,303.52569580078125,293.1499938964844,293.1499938964844,279.75,37352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643693089485168,1.0,0.0,0.0,3.767920732498169,3.7679460048675537,9.473201885157324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.708984375,0.0,1678.8077392578125,1895.4371337890625,0.0,2151.004150390625,0.9320787191390992,1.0,0.0,3.0,1.0,0.0
17666640,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9674479365348816,0.4151482582092285,0.3751972019672394,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8855594992637634,0.3263915777206421,0.4029781818389892,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7911859750747681,0.2301001399755478,0.1622144877910614,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.830922544002533,0.2677682638168335,0.2551099956035614,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.6591863036155701,0.1322967261075973,0.6046232581138611,284.8890380859375,284.95001220703125,302.0892028808594,296.9408874511719,299.5498352050781,297.2565612792969,284.8916320800781,1.0,0.3971035778522491,1.0,1.0,0.7140805721282959,1.0,-2.0491082668304443,0.969926118850708,1.0791821479797363,0.4996927976608276,0.9059155583381652,0.9059155583381652,0.0,80.09443664550781,97.0,54016.2265625,0.0,767.9203491210938,1.0,280.0564270019531,283.4801025390625,299.9783020019531,303.52569580078125,293.1499938964844,293.1499938964844,279.75,37352.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643693089485168,1.0,0.0,0.0,3.767920732498169,3.7679460048675537,9.473201885157324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.708984375,0.0,1678.8077392578125,1895.4371337890625,0.0,2151.004150390625,0.9320787191390992,1.0,0.0,3.0,1.0,0.0
17666700,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78924560546875,0.9556103348731996,0.413161426782608,0.3733693361282348,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78985595703125,0.8773242831230164,0.327299565076828,0.4043282866477966,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7832441329956055,0.2302183210849762,0.1624292135238647,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79058837890625,0.8233730792999268,0.2679534554481506,0.2554669678211212,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.6521844267845154,0.132012128829956,0.6041273474693298,284.79010009765625,284.95001220703125,302.1239013671875,296.9608154296875,299.563720703125,297.2527770996094,284.7871398925781,1.0,0.3998199105262756,1.0,1.0,0.7145997881889343,1.0,-2.0482516288757324,0.9692776799201964,1.0789738893508911,0.4992349147796631,0.8059167861938477,0.8059167861938477,0.0,83.4190673828125,97.0,54419.65234375,0.0,778.787109375,1.0,279.798095703125,283.36962890625,300.0086364746094,303.660400390625,293.1499938964844,293.1499938964844,279.75,42773.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697881460189819,1.0,0.0,0.0,3.638337373733521,3.638362407684326,8.832817002257798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8945.7314453125,0.0,1570.7525634765625,1895.4371337890625,0.0,2198.957275390625,0.904382348060608,1.0,0.0,3.0,1.0,0.0
17666760,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9450691938400269,0.4116751849651336,0.3718553483486175,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8705398440361023,0.3283013701438904,0.4055889248847961,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7765772342681885,0.23040771484375,0.1625943183898925,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8169440031051636,0.2682024240493774,0.2557501792907715,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6463103890419006,0.131753608584404,0.6033702492713928,284.876708984375,284.95001220703125,302.1588439941406,296.98095703125,299.5783996582031,297.25006103515625,284.8852844238281,1.0,0.4022151827812195,1.0,1.0,0.7150649428367615,1.0,-2.047225952148437,0.9685708284378052,1.0786551237106323,0.4987396895885467,0.8220760822296143,0.8220760822296143,0.0,86.3974609375,100.0,54040.28515625,0.0,788.2922973632812,1.0,279.7581787109375,283.4775085449219,299.9877624511719,303.5426025390625,293.1499938964844,293.1499938964844,280.04998779296875,42277.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685190439224243,1.0,0.0,0.0,3.4688944816589355,3.4689178466796875,8.029259106479003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.0234375,0.0,1385.496826171875,1895.4371337890625,0.0,2187.698486328125,0.8719018697738647,1.0,0.0,3.0,1.0,0.0
17666820,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.93100106716156,0.4106058776378631,0.3706569373607635,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8626990914344788,0.3312675356864929,0.409144252538681,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7685374617576599,0.2316046506166458,0.1634092032909393,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8087642192840576,0.2695183157920837,0.256962776184082,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6389353275299072,0.1317623108625412,0.6035485863685608,285.0151062011719,284.95001220703125,302.2292175292969,297.0216064453125,299.61431884765625,297.2559814453125,285.01177978515625,1.0,0.4065869152545929,1.0,1.0,0.7159952521324158,1.0,-2.0517146587371826,0.9704259037971495,1.0812885761260986,0.499545156955719,0.9355766773223876,0.9355766773223876,0.0,90.90330505371094,103.0,53854.05078125,0.0,807.9134521484375,1.0,280.0419616699219,283.5979919433594,299.9863586425781,303.4436950683594,293.1499938964844,293.1499938964844,279.75,32883.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570542097091675,1.0,0.0,0.0,3.622556686401367,3.62257981300354,8.756361467021634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1396484375,0.0,1479.7110595703125,1895.4371337890625,0.0,2086.784912109375,0.8966504335403442,1.0,0.0,3.0,1.0,0.0
17666880,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.93100106716156,0.4106058776378631,0.3706569373607635,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8626990914344788,0.3312675356864929,0.409144252538681,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7685374617576599,0.2316046506166458,0.1634092032909393,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8087642192840576,0.2695183157920837,0.256962776184082,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6389353275299072,0.1317623108625412,0.6035485863685608,285.0151062011719,284.95001220703125,302.2292175292969,297.0216064453125,299.61431884765625,297.2559814453125,285.01177978515625,1.0,0.4065869152545929,1.0,1.0,0.7159952521324158,1.0,-2.0517146587371826,0.9704259037971495,1.0812885761260986,0.499545156955719,0.9355766773223876,0.9355766773223876,0.0,90.90330505371094,103.0,53854.05078125,0.0,807.9134521484375,1.0,280.0419616699219,283.5979919433594,299.9863586425781,303.4436950683594,293.1499938964844,293.1499938964844,279.75,32883.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570542097091675,1.0,0.0,0.0,3.622556686401367,3.62257981300354,8.756361467021634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.1396484375,0.0,1479.7110595703125,1895.4371337890625,0.0,2086.784912109375,0.8966504335403442,1.0,0.0,3.0,1.0,0.0
17666940,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9185732007026672,0.4083830714225769,0.3691308796405792,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.856382429599762,0.3336214125156402,0.4124810993671417,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7619027495384216,0.2322977930307388,0.1641307175159454,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8016006946563721,0.2703421711921692,0.2580621242523193,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6329842209815979,0.1316299885511398,0.6040621995925903,284.9044494628906,284.95001220703125,302.29998779296875,297.0625305175781,299.6462707519531,297.25421142578125,284.9112243652344,1.0,0.410505473613739,1.0,1.0,0.7169255018234253,1.0,-2.055772066116333,0.972043514251709,1.083728551864624,0.5003311038017273,0.8388080596923828,0.8388080596923828,0.0,94.99781799316406,106.0,54373.6875,0.0,825.793212890625,1.0,279.7579040527344,283.4932556152344,300.0765380859375,303.6395568847656,293.1499938964844,293.1499938964844,280.04998779296875,39577.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642189264297485,1.0,0.0,0.0,3.4755916595458984,3.475614547729492,8.060292202571873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.177734375,0.0,1373.1348876953125,1895.4371337890625,0.0,2149.67822265625,0.8700679540634155,1.0,0.0,3.0,1.0,0.0
17667000,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9185732007026672,0.4083830714225769,0.3691308796405792,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.856382429599762,0.3336214125156402,0.4124810993671417,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7619027495384216,0.2322977930307388,0.1641307175159454,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8016006946563721,0.2703421711921692,0.2580621242523193,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6329842209815979,0.1316299885511398,0.6040621995925903,284.9044494628906,284.95001220703125,302.29998779296875,297.0625305175781,299.6462707519531,297.25421142578125,284.9112243652344,1.0,0.410505473613739,1.0,1.0,0.7169255018234253,1.0,-2.055772066116333,0.972043514251709,1.083728551864624,0.5003311038017273,0.8388080596923828,0.8388080596923828,0.0,94.99781799316406,106.0,54373.6875,0.0,825.793212890625,1.0,279.7579040527344,283.4932556152344,300.0765380859375,303.6395568847656,293.1499938964844,293.1499938964844,280.04998779296875,39577.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642189264297485,1.0,0.0,0.0,3.4755916595458984,3.475614547729492,8.060292202571873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.177734375,0.0,1373.1348876953125,1895.4371337890625,0.0,2149.67822265625,0.8700679540634155,1.0,0.0,3.0,1.0,0.0
17667060,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.909148335456848,0.4073879718780517,0.3680501878261566,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8520104885101318,0.3366199731826782,0.4160637855529785,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7570667862892151,0.2335164844989776,0.1649537533521652,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7962197661399841,0.2716821730136871,0.2592899203300476,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.628450334072113,0.1317926347255706,0.6049216985702515,285.0306701660156,284.95001220703125,302.3707580566406,297.10333251953125,299.68231201171875,297.2594909667969,285.0266418457031,1.0,0.4141160845756531,1.0,1.0,0.7176099419593811,1.0,-2.061274766921997,0.9745016694068908,1.086773157119751,0.5015413761138916,0.958656370639801,0.958656370639801,0.0,98.51264190673828,109.0,54295.37890625,0.0,843.0000610351562,1.0,280.0421142578125,283.6015930175781,300.0801696777344,303.5653381347656,293.1499938964844,293.1499938964844,279.75,32024.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755617618560791,1.0,0.0,0.0,3.649791955947876,3.649815320968628,8.888520710570447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.0859375,0.0,1503.191650390625,1895.4371337890625,0.0,2074.24560546875,0.9021525382995604,1.0,0.0,3.0,1.0,0.0
17667120,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.909148335456848,0.4073879718780517,0.3680501878261566,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8520104885101318,0.3366199731826782,0.4160637855529785,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7570667862892151,0.2335164844989776,0.1649537533521652,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7962197661399841,0.2716821730136871,0.2592899203300476,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.628450334072113,0.1317926347255706,0.6049216985702515,285.0306701660156,284.95001220703125,302.3707580566406,297.10333251953125,299.68231201171875,297.2594909667969,285.0266418457031,1.0,0.4141160845756531,1.0,1.0,0.7176099419593811,1.0,-2.061274766921997,0.9745016694068908,1.086773157119751,0.5015413761138916,0.958656370639801,0.958656370639801,0.0,98.51264190673828,109.0,54295.37890625,0.0,843.0000610351562,1.0,280.0421142578125,283.6015930175781,300.0801696777344,303.5653381347656,293.1499938964844,293.1499938964844,279.75,32024.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755617618560791,1.0,0.0,0.0,3.649791955947876,3.649815320968628,8.888520710570447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9392.0859375,0.0,1503.191650390625,1895.4371337890625,0.0,2074.24560546875,0.9021525382995604,1.0,0.0,3.0,1.0,0.0
17667180,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9002715945243835,0.4051253199577331,0.3664979338645935,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8477032780647278,0.3389284610748291,0.4193477034568786,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7523095607757568,0.2341668009757995,0.1656434386968612,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7908957004547119,0.2724590897560119,0.2603435814380646,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6240643858909607,0.1317130178213119,0.6056816577911377,284.8960266113281,284.95001220703125,302.441162109375,297.14373779296875,299.713623046875,297.2564392089844,284.9026794433594,1.0,0.4175356328487396,1.0,1.0,0.7182943820953369,1.0,-2.065455198287964,0.976282835006714,1.0891724824905396,0.5024791359901428,0.8486046195030212,0.8486046195030212,0.0,102.0490493774414,97.0,54909.5,0.0,859.1742553710938,1.0,279.757568359375,283.4720764160156,300.16473388671875,303.7650146484375,293.1499938964844,293.1499938964844,280.04998779296875,39262.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641699910163879,1.0,0.0,0.0,3.5289077758789062,3.528931140899658,8.309481245305506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1669921875,0.0,1426.1732177734375,1895.4371337890625,0.0,2149.246337890625,0.8812311887741089,1.0,0.0,3.0,1.0,0.0
17667240,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.9002715945243835,0.4051253199577331,0.3664979338645935,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8477032780647278,0.3389284610748291,0.4193477034568786,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7523095607757568,0.2341668009757995,0.1656434386968612,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7908957004547119,0.2724590897560119,0.2603435814380646,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.6240643858909607,0.1317130178213119,0.6056816577911377,284.8960266113281,284.95001220703125,302.441162109375,297.14373779296875,299.713623046875,297.2564392089844,284.9026794433594,1.0,0.4175356328487396,1.0,1.0,0.7182943820953369,1.0,-2.065455198287964,0.976282835006714,1.0891724824905396,0.5024791359901428,0.8486046195030212,0.8486046195030212,0.0,102.0490493774414,97.0,54909.5,0.0,859.1742553710938,1.0,279.757568359375,283.4720764160156,300.16473388671875,303.7650146484375,293.1499938964844,293.1499938964844,280.04998779296875,39262.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641699910163879,1.0,0.0,0.0,3.5289077758789062,3.528931140899658,8.309481245305506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.1669921875,0.0,1426.1732177734375,1895.4371337890625,0.0,2149.246337890625,0.8812311887741089,1.0,0.0,3.0,1.0,0.0
17667300,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9001730680465698,0.4045205414295196,0.3656316697597503,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8492161631584167,0.3403386771678924,0.4208211600780487,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7531717419624329,0.2346957474946975,0.1658922582864761,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.7918593883514404,0.2730428576469421,0.2607344686985016,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.6243948340415955,0.1317551732063293,0.6054602861404419,285.0335388183594,284.95001220703125,302.4761047363281,297.1636657714844,299.7306213378906,297.2576904296875,285.0419921875,1.0,0.4170914590358734,1.0,1.0,0.7186365723609924,1.0,-2.066277027130127,0.9765519499778748,1.089725136756897,0.5025588274002075,0.943729817867279,0.943729817867279,0.0,101.7668228149414,97.0,54457.671875,0.0,858.9224853515625,1.0,279.99951171875,283.6148376464844,300.1289367675781,303.5851135253906,293.1499938964844,293.1499938964844,280.04998779296875,33647.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576204538345337,1.0,0.0,0.0,3.592737436294556,3.5927605628967285,8.612797728346777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.2919921875,0.0,1453.0640869140625,1895.4371337890625,0.0,2091.734375,0.8929843902587891,1.0,0.0,3.0,1.0,0.0
17667360,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9036978483200072,0.4041560888290405,0.3651942312717438,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8538357019424438,0.3419194221496582,0.422604888677597,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7568258047103882,0.2353775054216385,0.1662828773260116,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.7958857417106628,0.2737805247306824,0.2613146007061004,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.626909613609314,0.1319070309400558,0.605619490146637,285.0290832519531,284.95001220703125,302.51080322265625,297.1833801269531,299.7486572265625,297.2611694335937,285.0253295898437,1.0,0.4158225059509277,1.0,1.0,0.7190129160881042,1.0,-2.068755388259888,0.9776317477226256,1.0911237001419067,0.5030897259712219,0.9702602624893188,0.9702602624893188,0.0,99.99835205078124,85.0,54745.83984375,0.0,854.9283447265625,1.0,280.0424194335937,283.5895690917969,300.1620788574219,303.6787109375,293.1499938964844,293.1499938964844,279.75,32163.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7558915019035339,1.0,0.0,0.0,3.692471742630005,3.692495584487915,9.097616953113176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.4453125,0.0,1551.899658203125,1895.4371337890625,0.0,2076.63427734375,0.911949634552002,1.0,0.0,3.0,1.0,0.0
17667420,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9155558347702026,0.4020138382911682,0.3634025752544403,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.867225706577301,0.3442679941654205,0.4254692494869232,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7677139043807983,0.2360862344503402,0.1667427122592926,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8077345490455627,0.2746000289916992,0.2620431780815124,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6346982717514038,0.131906971335411,0.6049951314926147,284.8883972167969,284.95001220703125,302.5793151855469,297.2218933105469,299.7789001464844,297.25830078125,284.89501953125,1.0,0.4111464023590088,1.0,1.0,0.7197656631469727,1.0,-2.069932460784912,0.9778907895088196,1.0920417308807373,0.5031740665435791,0.8533844947814941,0.8533844947814941,0.0,94.42815399169922,73.0,55300.99609375,0.0,836.3494873046875,1.0,279.7572631835937,283.4548034667969,300.24224853515625,303.8705139160156,293.1499938964844,293.1499938964844,280.04998779296875,39458.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764262855052948,1.0,0.0,0.0,3.569939613342285,3.569963455200196,8.503838557771815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.875,0.0,1471.2171630859375,1895.4371337890625,0.0,2150.065673828125,0.890343189239502,1.0,0.0,3.0,1.0,0.0
17667480,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9155558347702026,0.4020138382911682,0.3634025752544403,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.867225706577301,0.3442679941654205,0.4254692494869232,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7677139043807983,0.2360862344503402,0.1667427122592926,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8077345490455627,0.2746000289916992,0.2620431780815124,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6346982717514038,0.131906971335411,0.6049951314926147,284.8883972167969,284.95001220703125,302.5793151855469,297.2218933105469,299.7789001464844,297.25830078125,284.89501953125,1.0,0.4111464023590088,1.0,1.0,0.7197656631469727,1.0,-2.069932460784912,0.9778907895088196,1.0920417308807373,0.5031740665435791,0.8533844947814941,0.8533844947814941,0.0,94.42815399169922,73.0,55300.99609375,0.0,836.3494873046875,1.0,279.7572631835937,283.4548034667969,300.24224853515625,303.8705139160156,293.1499938964844,293.1499938964844,280.04998779296875,39458.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764262855052948,1.0,0.0,0.0,3.569939613342285,3.569963455200196,8.503838557771815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.875,0.0,1471.2171630859375,1895.4371337890625,0.0,2150.065673828125,0.890343189239502,1.0,0.0,3.0,1.0,0.0
17667540,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9374725818634032,0.4012174904346466,0.3620131313800812,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.888661801815033,0.347354382276535,0.4285160899162292,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7856453657150269,0.2374114096164703,0.1672773510217666,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8254372477531433,0.2760187983512878,0.2628557682037353,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6478450894355774,0.1322264820337295,0.6043294668197632,285.0284729003906,284.95001220703125,302.64630126953125,297.2590026855469,299.8129272460937,297.2637023925781,285.02471923828125,1.0,0.4045116305351257,1.0,1.0,0.7205184102058411,1.0,-2.071892261505127,0.9785651564598083,1.0933271646499634,0.5033828616142273,0.977281928062439,0.977281928062439,0.0,86.38407135009766,61.0,55062.3828125,0.0,809.7150268554688,1.0,280.04278564453125,283.5806884765625,300.23651123046875,303.775146484375,293.1499938964844,293.1499938964844,279.75,32356.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556924819946289,1.0,0.0,0.0,3.723511219024658,3.723535299301148,9.251211849914398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.513671875,0.0,1588.6890869140625,1895.4371337890625,0.0,2074.8984375,0.9190101623535156,1.0,0.0,3.0,1.0,0.0
17667600,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9374725818634032,0.4012174904346466,0.3620131313800812,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.888661801815033,0.347354382276535,0.4285160899162292,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.7856453657150269,0.2374114096164703,0.1672773510217666,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8254372477531433,0.2760187983512878,0.2628557682037353,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6478450894355774,0.1322264820337295,0.6043294668197632,285.0284729003906,284.95001220703125,302.64630126953125,297.2590026855469,299.8129272460937,297.2637023925781,285.02471923828125,1.0,0.4045116305351257,1.0,1.0,0.7205184102058411,1.0,-2.071892261505127,0.9785651564598083,1.0933271646499634,0.5033828616142273,0.977281928062439,0.977281928062439,0.0,86.38407135009766,61.0,55062.3828125,0.0,809.7150268554688,1.0,280.04278564453125,283.5806884765625,300.23651123046875,303.775146484375,293.1499938964844,293.1499938964844,279.75,32356.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556924819946289,1.0,0.0,0.0,3.723511219024658,3.723535299301148,9.251211849914398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9528.513671875,0.0,1588.6890869140625,1895.4371337890625,0.0,2074.8984375,0.9190101623535156,1.0,0.0,3.0,1.0,0.0
17667660,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9656834006309508,0.3992466926574707,0.3602458238601684,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9185611605644226,0.349782794713974,0.431302934885025,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8098953366279602,0.2382294535636901,0.1677115261554718,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8488467931747437,0.2769350111484527,0.2635365724563598,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6668633818626404,0.132358431816101,0.6036199927330017,284.8855895996094,284.95001220703125,302.7113952636719,297.2943725585937,299.8418273925781,297.26129150390625,284.89215087890625,1.0,0.3966335356235504,1.0,1.0,0.72123122215271,1.0,-2.07283616065979,0.97872793674469,1.0941082239151,0.5034187436103821,0.8580208420753479,0.8580208420753479,0.0,77.13703155517578,49.0,55616.75,0.0,777.8988037109375,1.0,279.7570495605469,283.4438171386719,300.3140563964844,303.9637756347656,293.1499938964844,293.1499938964844,280.04998779296875,39519.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639220952987671,1.0,0.0,0.0,3.600635290145874,3.6006596088409424,8.65070660438505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.5009765625,0.0,1504.9149169921875,1895.4371337890625,0.0,2147.06103515625,0.8971370458602905,1.0,0.0,3.0,1.0,0.0
17667720,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9656834006309508,0.3992466926574707,0.3602458238601684,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9185611605644226,0.349782794713974,0.431302934885025,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8098953366279602,0.2382294535636901,0.1677115261554718,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8488467931747437,0.2769350111484527,0.2635365724563598,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.6668633818626404,0.132358431816101,0.6036199927330017,284.8855895996094,284.95001220703125,302.7113952636719,297.2943725585937,299.8418273925781,297.26129150390625,284.89215087890625,1.0,0.3966335356235504,1.0,1.0,0.72123122215271,1.0,-2.07283616065979,0.97872793674469,1.0941082239151,0.5034187436103821,0.8580208420753479,0.8580208420753479,0.0,77.13703155517578,49.0,55616.75,0.0,777.8988037109375,1.0,279.7570495605469,283.4438171386719,300.3140563964844,303.9637756347656,293.1499938964844,293.1499938964844,280.04998779296875,39519.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639220952987671,1.0,0.0,0.0,3.600635290145874,3.6006596088409424,8.65070660438505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.5009765625,0.0,1504.9149169921875,1895.4371337890625,0.0,2147.06103515625,0.8971370458602905,1.0,0.0,3.0,1.0,0.0
17667780,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9981257915496826,0.3986048996448517,0.3588989675045013,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9628772139549256,0.3529434502124786,0.4343205094337463,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.84150630235672,0.2396537959575653,0.1682485938072204,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8838684558868408,0.2784434556961059,0.2643427550792694,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6952308416366577,0.1327973455190658,0.603074848651886,285.03033447265625,284.95001220703125,302.77423095703125,297.3276062011719,299.8740539550781,297.2670288085937,285.02667236328125,1.0,0.3878821730613708,1.0,1.0,0.7219440340995789,1.0,-2.0747766494750977,0.9794086813926696,1.0953679084777832,0.503653883934021,0.9848272800445556,0.9848272800445556,0.0,66.81761932373047,52.0,55346.25,0.0,743.1796875,1.0,280.0429992675781,283.5750427246094,300.3052978515625,303.863525390625,293.1499938964844,293.1499938964844,279.75,32449.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553899884223938,1.0,0.0,0.0,3.748857259750366,3.7488815784454346,9.377586707159936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5517578125,0.0,1618.6727294921875,1895.4371337890625,0.0,2072.260986328125,0.924808144569397,1.0,0.0,3.0,1.0,0.0
17667840,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9981257915496826,0.3986048996448517,0.3588989675045013,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.9628772139549256,0.3529434502124786,0.4343205094337463,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.84150630235672,0.2396537959575653,0.1682485938072204,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8838684558868408,0.2784434556961059,0.2643427550792694,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.6952308416366577,0.1327973455190658,0.603074848651886,285.03033447265625,284.95001220703125,302.77423095703125,297.3276062011719,299.8740539550781,297.2670288085937,285.02667236328125,1.0,0.3878821730613708,1.0,1.0,0.7219440340995789,1.0,-2.0747766494750977,0.9794086813926696,1.0953679084777832,0.503653883934021,0.9848272800445556,0.9848272800445556,0.0,66.81761932373047,52.0,55346.25,0.0,743.1796875,1.0,280.0429992675781,283.5750427246094,300.3052978515625,303.863525390625,293.1499938964844,293.1499938964844,279.75,32449.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553899884223938,1.0,0.0,0.0,3.748857259750366,3.7488815784454346,9.377586707159936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.5517578125,0.0,1618.6727294921875,1895.4371337890625,0.0,2072.260986328125,0.924808144569397,1.0,0.0,3.0,1.0,0.0
17667900,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.3984351456165313,0.3504963517189026,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.97422456741333,0.354255735874176,0.4360699951648712,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8507036566734314,0.2401612251996994,0.1686546057462692,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.8941898941993713,0.2789995968341827,0.2649354636669159,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7033185958862305,0.132947951555252,0.6036672592163086,284.8680419921875,284.95001220703125,302.8046875,297.3433532714844,299.8878479003906,297.2674560546875,284.8537902832031,1.0,0.3850599825382232,1.0,1.0,0.7223004698753357,1.0,-2.06844162940979,0.9760849475860596,1.09235680103302,0.5018691420555115,0.880170464515686,0.880170464515686,0.0,64.27696990966797,52.0,56057.890625,0.0,728.7913818359375,1.0,279.7951965332031,283.38934326171875,300.37841796875,304.104248046875,293.1499938964844,293.1499938964844,279.75,36430.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620711922645569,1.0,0.0,0.0,3.74013876914978,3.740163803100586,9.334019637208256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.427734375,0.0,1639.0855712890625,1895.4371337890625,0.0,2130.763916015625,0.9233883023262024,1.0,0.0,3.0,1.0,0.0
17667960,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.9990000128746032,0.3988899886608124,0.343467652797699,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9811431169509888,0.3553284406661987,0.437386006116867,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8566655516624451,0.2404654920101165,0.1688639223575592,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9008192420005798,0.2793497741222381,0.2652638554573059,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.7083788514137268,0.1329939067363739,0.6037390828132629,284.8724365234375,284.95001220703125,302.8344421386719,297.35845947265625,299.9000244140625,297.2652893066406,284.8798217773437,1.0,0.3828528225421905,1.0,1.0,0.7226107120513916,1.0,-2.0619142055511475,0.9727181792259216,1.089195966720581,0.4999150931835174,0.8516070246696472,0.8516070246696472,0.0,62.658958435058594,55.0,55543.734375,0.0,717.66015625,1.0,279.7569274902344,283.4310607910156,300.3755798339844,304.02996826171875,293.1499938964844,293.1499938964844,280.04998779296875,40298.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632115483283997,1.0,0.0,0.0,3.606675386428833,3.606699705123901,8.679753591422923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.3291015625,0.0,1517.2799072265625,1895.4371337890625,0.0,2140.800048828125,0.8989266753196716,1.0,0.0,3.0,1.0,0.0
17668020,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.4022485017776489,0.3329785466194153,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9917262196540833,0.3584187924861908,0.440740704536438,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8667567372322083,0.2418403923511505,0.1696109026670456,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9122108221054076,0.2808087468147278,0.2663537859916687,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7163332104682922,0.1335279792547226,0.6051306128501892,285.01739501953125,284.95001220703125,302.8916015625,297.38653564453125,299.92987060546875,297.27227783203125,285.0136413574219,1.0,0.380256325006485,1.0,1.0,0.7232311964035034,1.0,-2.0562853813171387,0.969690203666687,1.0865951776504517,0.4980386197566986,0.9711759090423584,0.9711759090423584,0.0,60.40580749511719,58.0,55061.734375,0.0,705.1024169921875,1.0,280.04296875,283.5649719238281,300.3591613769531,303.9053039550781,293.1499938964844,293.1499938964844,279.75,32898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535586953163147,1.0,0.0,0.0,3.739886283874512,3.73991060256958,9.332758850177924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5234375,0.0,1611.7091064453125,1895.4371337890625,0.0,2056.3173828125,0.9230404496192932,1.0,0.0,3.0,1.0,0.0
