time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.4022485017776489,0.3329785466194153,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.9917262196540833,0.3584187924861908,0.440740704536438,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8667567372322083,0.2418403923511505,0.1696109026670456,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9122108221054076,0.2808087468147278,0.2663537859916687,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7163332104682922,0.1335279792547226,0.6051306128501892,285.01739501953125,284.95001220703125,302.8916015625,297.38653564453125,299.92987060546875,297.27227783203125,285.0136413574219,1.0,0.380256325006485,1.0,1.0,0.7232311964035034,1.0,-2.0562853813171387,0.969690203666687,1.0865951776504517,0.4980386197566986,0.9711759090423584,0.9711759090423584,0.0,60.40580749511719,58.0,55061.734375,0.0,705.1024169921875,1.0,280.04296875,283.5649719238281,300.3591613769531,303.9053039550781,293.1499938964844,293.1499938964844,279.75,32898.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535586953163147,1.0,0.0,0.0,3.739886283874512,3.73991060256958,9.332758850177924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.5234375,0.0,1611.7091064453125,1895.4371337890625,0.0,2056.3173828125,0.9230404496192932,1.0,0.0,3.0,1.0,0.0
17668140,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.4046263396739959,0.3278467059135437,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9974040389060974,0.3608171641826629,0.443918228149414,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.872471809387207,0.2426764369010925,0.1703007370233535,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.918962836265564,0.2817384302616119,0.2673752605915069,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7205671668052673,0.1338746547698974,0.6069294214248657,284.8860168457031,284.95001220703125,302.94537353515625,297.4114990234375,299.9539489746094,297.27081298828125,284.8934326171875,1.0,0.3796192109584808,1.0,1.0,0.7238516807556152,1.0,-2.057271242141724,0.9699379205703736,1.08733332157135,0.4980527460575104,0.8546271920204163,0.8546271920204163,0.0,59.42607879638672,61.0,55502.5703125,0.0,702.4826049804688,1.0,279.75701904296875,283.4430236816406,300.4268798828125,304.0718994140625,293.1499938964844,293.1499938964844,280.04998779296875,39952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608832120895386,1.0,0.0,0.0,3.593665838241577,3.5936899185180664,8.617249704911956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4736328125,0.0,1500.5079345703125,1895.4371337890625,0.0,2120.32421875,0.8961198925971985,1.0,0.0,3.0,1.0,0.0
17668200,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9990000128746032,0.4046263396739959,0.3278467059135437,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.9974040389060974,0.3608171641826629,0.443918228149414,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.872471809387207,0.2426764369010925,0.1703007370233535,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.918962836265564,0.2817384302616119,0.2673752605915069,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7205671668052673,0.1338746547698974,0.6069294214248657,284.8860168457031,284.95001220703125,302.94537353515625,297.4114990234375,299.9539489746094,297.27081298828125,284.8934326171875,1.0,0.3796192109584808,1.0,1.0,0.7238516807556152,1.0,-2.057271242141724,0.9699379205703736,1.08733332157135,0.4980527460575104,0.8546271920204163,0.8546271920204163,0.0,59.42607879638672,61.0,55502.5703125,0.0,702.4826049804688,1.0,279.75701904296875,283.4430236816406,300.4268798828125,304.0718994140625,293.1499938964844,293.1499938964844,280.04998779296875,39952.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608832120895386,1.0,0.0,0.0,3.593665838241577,3.5936899185180664,8.617249704911956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.4736328125,0.0,1500.5079345703125,1895.4371337890625,0.0,2120.32421875,0.8961198925971985,1.0,0.0,3.0,1.0,0.0
17668260,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.4070629179477691,0.3266589045524597,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.3639975786209106,0.4464814066886902,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8750022053718567,0.2441082149744033,0.1711455285549163,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9218786358833312,0.2832538187503814,0.2685965597629547,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7222030162811279,0.1344762742519378,0.6091194152832031,285.0338134765625,284.95001220703125,302.995361328125,297.4330749511719,299.9808044433594,297.2768859863281,285.0302734375,1.0,0.3804461061954498,1.0,1.0,0.7243315577507019,1.0,-2.063316583633423,0.9727593660354614,1.090557336807251,0.4995059370994568,0.9851093888282776,0.9851093888282776,0.0,59.35300064086914,79.0,55301.2890625,0.0,707.2150268554688,1.0,280.04296875,283.57427978515625,300.4113464355469,303.96881103515625,293.1499938964844,293.1499938964844,279.75,32413.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524760365486145,1.0,0.0,0.0,3.746490955352783,3.746515274047852,9.365751907353116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.1533203125,0.0,1615.6512451171875,1895.4371337890625,0.0,2046.91064453125,0.9242593050003052,1.0,0.0,3.0,1.0,0.0
17668320,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.4070629179477691,0.3266589045524597,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.9990000128746032,0.3639975786209106,0.4464814066886902,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8750022053718567,0.2441082149744033,0.1711455285549163,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.9218786358833312,0.2832538187503814,0.2685965597629547,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.7222030162811279,0.1344762742519378,0.6091194152832031,285.0338134765625,284.95001220703125,302.995361328125,297.4330749511719,299.9808044433594,297.2768859863281,285.0302734375,1.0,0.3804461061954498,1.0,1.0,0.7243315577507019,1.0,-2.063316583633423,0.9727593660354614,1.090557336807251,0.4995059370994568,0.9851093888282776,0.9851093888282776,0.0,59.35300064086914,79.0,55301.2890625,0.0,707.2150268554688,1.0,280.04296875,283.57427978515625,300.4113464355469,303.96881103515625,293.1499938964844,293.1499938964844,279.75,32413.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524760365486145,1.0,0.0,0.0,3.746490955352783,3.746515274047852,9.365751907353116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.1533203125,0.0,1615.6512451171875,1895.4371337890625,0.0,2046.91064453125,0.9242593050003052,1.0,0.0,3.0,1.0,0.0
17668380,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4056158065795898,0.342641144990921,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9902202486991882,0.3664125800132751,0.4509215354919433,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8625438809394836,0.2449944913387298,0.1719940751791,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9069795608520508,0.28423872590065,0.269835501909256,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7121526598930359,0.1348029971122741,0.6117037534713745,284.90496826171875,284.95001220703125,303.04119873046875,297.4508972167969,300.0009460449219,297.2709045410156,284.9125061035156,1.0,0.3883176743984222,1.0,1.0,0.7248114943504333,1.0,-2.092204093933105,0.9869728684425354,1.1052312850952148,0.5071573257446289,0.8832626938819885,0.8832626938819885,0.0,63.28144073486328,82.0,56509.859375,0.0,745.403564453125,1.0,279.7567443847656,283.4405517578125,300.47802734375,304.173828125,293.1499938964844,293.1499938964844,280.04998779296875,38310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620130777359009,1.0,0.0,0.0,3.6612298488616943,3.661254405975342,8.944319347392593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.4150390625,0.0,1563.0379638671875,1895.4371337890625,0.0,2130.2529296875,0.909908652305603,1.0,0.0,3.0,1.0,0.0
17668440,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.4056158065795898,0.342641144990921,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9902202486991882,0.3664125800132751,0.4509215354919433,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8625438809394836,0.2449944913387298,0.1719940751791,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9069795608520508,0.28423872590065,0.269835501909256,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7121526598930359,0.1348029971122741,0.6117037534713745,284.90496826171875,284.95001220703125,303.04119873046875,297.4508972167969,300.0009460449219,297.2709045410156,284.9125061035156,1.0,0.3883176743984222,1.0,1.0,0.7248114943504333,1.0,-2.092204093933105,0.9869728684425354,1.1052312850952148,0.5071573257446289,0.8832626938819885,0.8832626938819885,0.0,63.28144073486328,82.0,56509.859375,0.0,745.403564453125,1.0,279.7567443847656,283.4405517578125,300.47802734375,304.173828125,293.1499938964844,293.1499938964844,280.04998779296875,38310.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620130777359009,1.0,0.0,0.0,3.6612298488616943,3.661254405975342,8.944319347392593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.4150390625,0.0,1563.0379638671875,1895.4371337890625,0.0,2130.2529296875,0.909908652305603,1.0,0.0,3.0,1.0,0.0
17668500,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9990000128746032,0.4032742083072662,0.3513604998588562,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.984366238117218,0.3678683936595917,0.452538400888443,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8560752272605896,0.2456369698047638,0.1723804771900177,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8997254967689514,0.284926176071167,0.2704019546508789,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.7063701748847961,0.1349890083074569,0.6126375198364258,285.0605163574219,284.95001220703125,303.0624389648437,297.45831298828125,300.0108947753906,297.2692565917969,285.071044921875,1.0,0.3918893337249756,1.0,1.0,0.7250514030456543,1.0,-2.1064438819885254,0.9939399361610411,1.112504005432129,0.5110864639282227,0.9961807131767272,0.9961807131767272,0.0,65.46006774902344,82.0,56282.23046875,0.0,765.4525146484375,1.0,280.0028686523437,283.5982360839844,300.43560791015625,304.0022277832031,293.1499938964844,293.1499938964844,280.04998779296875,33171.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569540143013,1.0,0.0,0.0,3.731687545776367,3.731711864471436,9.291885021411872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.208984375,0.0,1604.3282470703125,1895.4371337890625,0.0,2085.90966796875,0.9236229062080384,1.0,0.0,3.0,1.0,0.0
17668560,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.400732159614563,0.3587566018104553,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9796838760375975,0.3695197999477386,0.4545695781707763,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8512193560600281,0.2464469820261001,0.1729548126459121,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.894237220287323,0.2857858538627624,0.2712228298187256,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.7017315626144409,0.135232925415039,0.6139609813690186,285.0814208984375,284.95001220703125,303.0824890136719,297.46466064453125,300.0214538574219,297.2704772949219,285.08172607421875,1.0,0.3953953683376312,1.0,1.0,0.7256602048873901,1.0,-2.1204521656036377,1.0006734132766724,1.1197788715362549,0.5147466659545898,1.0,1.0,0.0,67.39622497558594,85.0,56704.7734375,0.0,784.6823120117188,1.0,280.0429077148437,283.5981750488281,300.4584350585937,304.0986633300781,293.1499938964844,293.1499938964844,279.75,32727.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569399476051331,1.0,0.0,0.0,3.811816930770874,3.81184196472168,9.695212384031038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.88671875,0.0,1695.187255859375,1895.4371337890625,0.0,2085.78662109375,0.9392106533050536,1.0,0.0,3.0,1.0,0.0
17668620,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9803874492645264,0.3953670263290405,0.3571559488773346,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9598878622055054,0.3717418611049652,0.4580217599868774,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8337955474853516,0.2472074627876281,0.1738546788692474,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8744392395019531,0.286662757396698,0.2725464999675751,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6850374341011047,0.1351847052574157,0.6156612038612366,284.89166259765625,284.95001220703125,303.118896484375,297.4740295410156,300.0340576171875,297.2635498046875,284.8945007324219,1.0,0.4011488258838653,1.0,1.0,0.726877748966217,1.0,-2.126521587371826,1.0031616687774658,1.12336003780365,0.5161464810371399,0.910147488117218,0.910147488117218,0.0,73.3420639038086,88.0,57719.0546875,0.0,811.547119140625,1.0,279.75592041015625,283.3948059082031,300.5111694335937,304.3039855957031,293.1499938964844,293.1499938964844,279.45001220703125,37497.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684876322746277,1.0,0.0,0.0,3.787996768951416,3.788022518157959,9.57442011895182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4775390625,0.0,1703.81494140625,1895.4371337890625,0.0,2187.420166015625,0.9367651343345642,1.0,0.0,3.0,1.0,0.0
17668680,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9803874492645264,0.3953670263290405,0.3571559488773346,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9598878622055054,0.3717418611049652,0.4580217599868774,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8337955474853516,0.2472074627876281,0.1738546788692474,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8744392395019531,0.286662757396698,0.2725464999675751,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6850374341011047,0.1351847052574157,0.6156612038612366,284.89166259765625,284.95001220703125,303.118896484375,297.4740295410156,300.0340576171875,297.2635498046875,284.8945007324219,1.0,0.4011488258838653,1.0,1.0,0.726877748966217,1.0,-2.126521587371826,1.0031616687774658,1.12336003780365,0.5161464810371399,0.910147488117218,0.910147488117218,0.0,73.3420639038086,88.0,57719.0546875,0.0,811.547119140625,1.0,279.75592041015625,283.3948059082031,300.5111694335937,304.3039855957031,293.1499938964844,293.1499938964844,279.45001220703125,37497.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684876322746277,1.0,0.0,0.0,3.787996768951416,3.788022518157959,9.57442011895182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.4775390625,0.0,1703.81494140625,1895.4371337890625,0.0,2187.420166015625,0.9367651343345642,1.0,0.0,3.0,1.0,0.0
17668740,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9591128826141356,0.3922300636768341,0.3540453910827636,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9412022829055786,0.3735232353210449,0.4604358375072479,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8192500472068787,0.2475930899381637,0.1742646843194961,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8581306338310242,0.2871435284614563,0.2731987237930298,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6706830859184265,0.1348182111978531,0.6150963306427002,284.8808288574219,284.95001220703125,303.1499938964844,297.4786682128906,300.04278564453125,297.2546081542969,284.887939453125,1.0,0.4055907130241394,1.0,1.0,0.728095293045044,1.0,-2.1255600452423096,1.0022149085998535,1.1233452558517456,0.5153729319572449,0.8296363949775696,0.8296363949775696,0.0,78.80121612548828,91.0,57678.4609375,0.0,830.468994140625,1.0,279.4577331542969,283.3900451660156,300.4886474609375,304.2872619628906,293.1499938964844,293.1499938964844,279.75,41930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731333374977112,1.0,0.0,0.0,3.50317931175232,3.5032029151916504,8.18875776076311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4052734375,0.0,1418.4669189453125,1895.4371337890625,0.0,2228.713134765625,0.8790203332901001,1.0,0.0,3.0,1.0,0.0
17668800,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9591128826141356,0.3922300636768341,0.3540453910827636,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9412022829055786,0.3735232353210449,0.4604358375072479,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8192500472068787,0.2475930899381637,0.1742646843194961,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8581306338310242,0.2871435284614563,0.2731987237930298,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6706830859184265,0.1348182111978531,0.6150963306427002,284.8808288574219,284.95001220703125,303.1499938964844,297.4786682128906,300.04278564453125,297.2546081542969,284.887939453125,1.0,0.4055907130241394,1.0,1.0,0.728095293045044,1.0,-2.1255600452423096,1.0022149085998535,1.1233452558517456,0.5153729319572449,0.8296363949775696,0.8296363949775696,0.0,78.80121612548828,91.0,57678.4609375,0.0,830.468994140625,1.0,279.4577331542969,283.3900451660156,300.4886474609375,304.2872619628906,293.1499938964844,293.1499938964844,279.75,41930.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731333374977112,1.0,0.0,0.0,3.50317931175232,3.5032029151916504,8.18875776076311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.4052734375,0.0,1418.4669189453125,1895.4371337890625,0.0,2228.713134765625,0.8790203332901001,1.0,0.0,3.0,1.0,0.0
17668860,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9370481371879578,0.3893959820270538,0.3517269790172577,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9219863414764404,0.3741751611232757,0.4618366062641144,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8038880825042725,0.2466604858636856,0.1739794909954071,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8423830270767212,0.2862588465213775,0.2728707492351532,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6550748944282532,0.1325015872716903,0.6077514886856079,284.9935607910156,284.95001220703125,303.17742919921875,297.4800109863281,300.04522705078125,297.2382507324219,284.9891967773437,1.0,0.4088071882724762,1.0,1.0,0.7290997505187988,1.0,-2.11452054977417,0.9963242411613464,1.1181962490081787,0.5119698643684387,0.92157381772995,0.92157381772995,0.0,84.3878402709961,94.0,56979.640625,0.0,840.6414184570312,1.0,279.7421569824219,283.4959411621094,300.4508361816406,304.13201904296875,293.1499938964844,293.1499938964844,279.45001220703125,33716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632923126220703,1.0,0.0,0.0,3.630812883377075,3.630836248397827,8.796320116744027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8671875,0.0,1494.930419921875,1895.4371337890625,0.0,2141.511474609375,0.8988927006721497,1.0,0.0,3.0,1.0,0.0
17668920,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9370481371879578,0.3893959820270538,0.3517269790172577,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9219863414764404,0.3741751611232757,0.4618366062641144,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8038880825042725,0.2466604858636856,0.1739794909954071,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8423830270767212,0.2862588465213775,0.2728707492351532,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6550748944282532,0.1325015872716903,0.6077514886856079,284.9935607910156,284.95001220703125,303.17742919921875,297.4800109863281,300.04522705078125,297.2382507324219,284.9891967773437,1.0,0.4088071882724762,1.0,1.0,0.7290997505187988,1.0,-2.11452054977417,0.9963242411613464,1.1181962490081787,0.5119698643684387,0.92157381772995,0.92157381772995,0.0,84.3878402709961,94.0,56979.640625,0.0,840.6414184570312,1.0,279.7421569824219,283.4959411621094,300.4508361816406,304.13201904296875,293.1499938964844,293.1499938964844,279.45001220703125,33716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632923126220703,1.0,0.0,0.0,3.630812883377075,3.630836248397827,8.796320116744027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.8671875,0.0,1494.930419921875,1895.4371337890625,0.0,2141.511474609375,0.8988927006721497,1.0,0.0,3.0,1.0,0.0
17668980,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9193722009658812,0.3865395784378052,0.3494328260421753,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.908193588256836,0.3749662637710571,0.4630903005599975,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7918475866317749,0.2461087852716446,0.1737162619829177,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8309218883514404,0.2857177257537842,0.2725332081317901,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6433383822441101,0.1307564079761505,0.6003825068473816,284.90087890625,284.95001220703125,303.20318603515625,297.47979736328125,300.048583984375,297.2249755859375,284.90673828125,1.0,0.411225289106369,1.0,1.0,0.7301042079925537,1.0,-2.103350877761841,0.99040287733078,1.112947940826416,0.5084429979324341,0.8250700831413269,0.8250700831413269,0.0,88.98705291748047,97.0,56836.29296875,0.0,847.0394287109375,1.0,279.4581604003906,283.4203796386719,300.4859619140625,304.22808837890625,293.1499938964844,293.1499938964844,279.75,40478.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686547040939331,1.0,0.0,0.0,3.4265336990356445,3.4265565872192383,7.834356665625819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0,0.0,1329.932861328125,1895.4371337890625,0.0,2188.901123046875,0.8604117035865784,1.0,0.0,3.0,1.0,0.0
17669040,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9193722009658812,0.3865395784378052,0.3494328260421753,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.908193588256836,0.3749662637710571,0.4630903005599975,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7918475866317749,0.2461087852716446,0.1737162619829177,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8309218883514404,0.2857177257537842,0.2725332081317901,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.6433383822441101,0.1307564079761505,0.6003825068473816,284.90087890625,284.95001220703125,303.20318603515625,297.47979736328125,300.048583984375,297.2249755859375,284.90673828125,1.0,0.411225289106369,1.0,1.0,0.7301042079925537,1.0,-2.103350877761841,0.99040287733078,1.112947940826416,0.5084429979324341,0.8250700831413269,0.8250700831413269,0.0,88.98705291748047,97.0,56836.29296875,0.0,847.0394287109375,1.0,279.4581604003906,283.4203796386719,300.4859619140625,304.22808837890625,293.1499938964844,293.1499938964844,279.75,40478.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686547040939331,1.0,0.0,0.0,3.4265336990356445,3.4265565872192383,7.834356665625819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8741.0,0.0,1329.932861328125,1895.4371337890625,0.0,2188.901123046875,0.8604117035865784,1.0,0.0,3.0,1.0,0.0
17669100,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9129608273506165,0.3857985138893127,0.3485411405563354,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9037060737609864,0.3758307695388794,0.4639613330364227,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7876039147377014,0.2462563216686248,0.1737348288297653,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8268810510635376,0.2858582437038421,0.2725548446178436,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.6391386985778809,0.1301967352628708,0.5976196527481079,285.0198059082031,284.95001220703125,303.2154541015625,297.4791564941406,300.0530700683594,297.2238464355469,285.0263366699219,1.0,0.4123181402683258,1.0,1.0,0.7306064963340759,1.0,-2.0998098850250244,0.988469898700714,1.111340045928955,0.5072081685066223,0.9064449667930604,0.9064449667930604,0.0,90.81777954101562,97.0,56249.625,0.0,850.384521484375,1.0,279.6968994140625,283.545654296875,300.43603515625,304.02276611328125,293.1499938964844,293.1499938964844,279.75,34338.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615869045257568,1.0,0.0,0.0,3.4874188899993896,3.487441062927246,8.115243304018804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.216796875,0.0,1347.818359375,1895.4371337890625,0.0,2126.506103515625,0.8700520396232605,1.0,0.0,3.0,1.0,0.0
17669160,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.90843665599823,0.3852443695068359,0.3480759561061859,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9008255004882812,0.3768648505210876,0.4652496576309204,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7847145199775696,0.2465749979019165,0.1739635616540908,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.82407546043396,0.2861714959144592,0.2728581130504608,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.6360987424850464,0.1298107802867889,0.5958483219146729,285.0035400390625,284.95001220703125,303.2273254394531,297.4781494140625,300.0589904785156,297.2250366210937,284.9994812011719,1.0,0.4134611487388611,1.0,1.0,0.7308319807052612,1.0,-2.098950862884521,0.9879618287086488,1.110988974571228,0.5068367719650269,0.9182830452919006,0.9182830452919006,0.0,92.30762481689452,100.0,56374.0703125,0.0,854.9324951171875,1.0,279.741455078125,283.51422119140625,300.45147705078125,304.0886535644531,293.1499938964844,293.1499938964844,279.45001220703125,32983.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594909071922302,1.0,0.0,0.0,3.5742733478546143,3.574296236038208,8.524498866790964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.2841796875,0.0,1428.4371337890625,1895.4371337890625,0.0,2108.10888671875,0.885814368724823,1.0,0.0,3.0,1.0,0.0
17669220,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8990734815597534,0.3830376863479614,0.3464433550834656,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8944998383522034,0.378216415643692,0.4672807455062866,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7785030007362366,0.2467213124036789,0.1742386072874069,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.818027913570404,0.2863031029701233,0.2732199132442474,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6300914287567139,0.1289505213499069,0.5926724672317505,284.9067687988281,284.95001220703125,303.25006103515625,297.4751892089844,300.0657043457031,297.21881103515625,284.9124755859375,1.0,0.4156931936740875,1.0,1.0,0.7312829494476318,1.0,-2.0958194732666016,0.9862414002418518,1.1095781326293943,0.5057834982872009,0.8253214359283447,0.8253214359283447,0.0,95.46696472167967,103.0,56499.03515625,0.0,863.3670043945312,1.0,279.45849609375,283.4287109375,300.4879150390625,304.2059631347656,293.1499938964844,293.1499938964844,279.75,39810.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766215443611145,1.0,0.0,0.0,3.3996448516845703,3.399667263031006,7.711882403782511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.1630859375,0.0,1298.6229248046875,1895.4371337890625,0.0,2167.30615234375,0.8538612127304077,1.0,0.0,3.0,1.0,0.0
17669280,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8990734815597534,0.3830376863479614,0.3464433550834656,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8944998383522034,0.378216415643692,0.4672807455062866,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7785030007362366,0.2467213124036789,0.1742386072874069,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.818027913570404,0.2863031029701233,0.2732199132442474,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6300914287567139,0.1289505213499069,0.5926724672317505,284.9067687988281,284.95001220703125,303.25006103515625,297.4751892089844,300.0657043457031,297.21881103515625,284.9124755859375,1.0,0.4156931936740875,1.0,1.0,0.7312829494476318,1.0,-2.0958194732666016,0.9862414002418518,1.1095781326293943,0.5057834982872009,0.8253214359283447,0.8253214359283447,0.0,95.46696472167967,103.0,56499.03515625,0.0,863.3670043945312,1.0,279.45849609375,283.4287109375,300.4879150390625,304.2059631347656,293.1499938964844,293.1499938964844,279.75,39810.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766215443611145,1.0,0.0,0.0,3.3996448516845703,3.399667263031006,7.711882403782511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.1630859375,0.0,1298.6229248046875,1895.4371337890625,0.0,2167.30615234375,0.8538612127304077,1.0,0.0,3.0,1.0,0.0
17669340,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8919842839241028,0.3820935189723968,0.3454170823097229,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8899500966072083,0.3803054392337799,0.4697267413139343,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7740251421928406,0.2475744932889938,0.1747755706310272,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8134762644767761,0.2871253490447998,0.2739180326461792,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6254995465278625,0.1285320669412613,0.5907213091850281,285.00653076171875,284.95001220703125,303.2714538574219,297.4710388183594,300.0769348144531,297.2216796875,285.00244140625,1.0,0.4180001318454742,1.0,1.0,0.7317339777946472,1.0,-2.09598159790039,0.9861754775047302,1.1098061800003052,0.5055696368217468,0.919597864151001,0.919597864151001,0.0,98.20738983154295,106.0,56188.59765625,0.0,873.2992553710938,1.0,279.7410583496094,283.516845703125,300.4501647949219,304.0747985839844,293.1499938964844,293.1499938964844,279.45001220703125,32652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582154273986816,1.0,0.0,0.0,3.5598809719085693,3.559903383255005,8.455985494038032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.517578125,0.0,1410.7716064453125,1895.4371337890625,0.0,2096.938232421875,0.8822911381721497,1.0,0.0,3.0,1.0,0.0
17669400,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8919842839241028,0.3820935189723968,0.3454170823097229,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8899500966072083,0.3803054392337799,0.4697267413139343,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7740251421928406,0.2475744932889938,0.1747755706310272,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8134762644767761,0.2871253490447998,0.2739180326461792,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.6254995465278625,0.1285320669412613,0.5907213091850281,285.00653076171875,284.95001220703125,303.2714538574219,297.4710388183594,300.0769348144531,297.2216796875,285.00244140625,1.0,0.4180001318454742,1.0,1.0,0.7317339777946472,1.0,-2.09598159790039,0.9861754775047302,1.1098061800003052,0.5055696368217468,0.919597864151001,0.919597864151001,0.0,98.20738983154295,106.0,56188.59765625,0.0,873.2992553710938,1.0,279.7410583496094,283.516845703125,300.4501647949219,304.0747985839844,293.1499938964844,293.1499938964844,279.45001220703125,32652.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7582154273986816,1.0,0.0,0.0,3.5598809719085693,3.559903383255005,8.455985494038032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.517578125,0.0,1410.7716064453125,1895.4371337890625,0.0,2096.938232421875,0.8822911381721497,1.0,0.0,3.0,1.0,0.0
17669460,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8843843340873718,0.3801366090774536,0.3440187871456146,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8849378824234009,0.3816843032836914,0.4718118906021118,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7692655324935913,0.2479639500379562,0.1752341091632843,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8085000514984131,0.2874809205532074,0.2745108902454376,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6208481192588806,0.1279918104410171,0.5891299843788147,284.90673828125,284.95001220703125,303.2916564941406,297.4657897949219,300.0829162597656,297.2163391113281,284.9125366210937,1.0,0.4203861653804779,1.0,1.0,0.7323973178863525,1.0,-2.09558367729187,0.9857350587844848,1.1098486185073853,0.5052053332328796,0.8258452415466309,0.8258452415466309,0.0,101.17134857177734,109.0,56400.21484375,0.0,883.5113525390625,1.0,279.45855712890625,283.4268493652344,300.4825744628906,304.1947021484375,293.1499938964844,293.1499938964844,279.75,39614.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657482028007507,1.0,0.0,0.0,3.3952386379241943,3.395260810852051,7.69190478422388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.15625,0.0,1292.931640625,1895.4371337890625,0.0,2163.1767578125,0.8526707887649536,1.0,0.0,3.0,1.0,0.0
17669520,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8843843340873718,0.3801366090774536,0.3440187871456146,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8849378824234009,0.3816843032836914,0.4718118906021118,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7692655324935913,0.2479639500379562,0.1752341091632843,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8085000514984131,0.2874809205532074,0.2745108902454376,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6208481192588806,0.1279918104410171,0.5891299843788147,284.90673828125,284.95001220703125,303.2916564941406,297.4657897949219,300.0829162597656,297.2163391113281,284.9125366210937,1.0,0.4203861653804779,1.0,1.0,0.7323973178863525,1.0,-2.09558367729187,0.9857350587844848,1.1098486185073853,0.5052053332328796,0.8258452415466309,0.8258452415466309,0.0,101.17134857177734,109.0,56400.21484375,0.0,883.5113525390625,1.0,279.45855712890625,283.4268493652344,300.4825744628906,304.1947021484375,293.1499938964844,293.1499938964844,279.75,39614.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657482028007507,1.0,0.0,0.0,3.3952386379241943,3.395260810852051,7.69190478422388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.15625,0.0,1292.931640625,1895.4371337890625,0.0,2163.1767578125,0.8526707887649536,1.0,0.0,3.0,1.0,0.0
17669580,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8781933188438416,0.3793470561504364,0.3431437611579895,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.881057858467102,0.383789449930191,0.4742702841758728,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7655795216560364,0.2489648759365081,0.1758855581283569,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8043875694274902,0.2884210050106048,0.2753383815288543,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6169018149375916,0.1277706176042556,0.5881670713424683,285.0070495605469,284.95001220703125,303.310791015625,297.45953369140625,300.09326171875,297.2197570800781,285.00299072265625,1.0,0.4228526949882507,1.0,1.0,0.7330606579780579,1.0,-2.097419261932373,0.9864214062690736,1.1109977960586548,0.5053812861442566,0.9207205772399902,0.9207205772399902,0.0,103.8887176513672,112.0,56133.83984375,0.0,894.9121704101562,1.0,279.74102783203125,283.5146179199219,300.44097900390625,304.0623779296875,293.1499938964844,293.1499938964844,279.45001220703125,32555.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581889033317566,1.0,0.0,0.0,3.558553695678711,3.5585761070251465,8.449681558886368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.5078125,0.0,1408.6644287109375,1895.4371337890625,0.0,2096.706298828125,0.8819215893745422,1.0,0.0,3.0,1.0,0.0
17669640,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8781933188438416,0.3793470561504364,0.3431437611579895,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.881057858467102,0.383789449930191,0.4742702841758728,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.7655795216560364,0.2489648759365081,0.1758855581283569,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8043875694274902,0.2884210050106048,0.2753383815288543,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6169018149375916,0.1277706176042556,0.5881670713424683,285.0070495605469,284.95001220703125,303.310791015625,297.45953369140625,300.09326171875,297.2197570800781,285.00299072265625,1.0,0.4228526949882507,1.0,1.0,0.7330606579780579,1.0,-2.097419261932373,0.9864214062690736,1.1109977960586548,0.5053812861442566,0.9207205772399902,0.9207205772399902,0.0,103.8887176513672,112.0,56133.83984375,0.0,894.9121704101562,1.0,279.74102783203125,283.5146179199219,300.44097900390625,304.0623779296875,293.1499938964844,293.1499938964844,279.45001220703125,32555.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581889033317566,1.0,0.0,0.0,3.558553695678711,3.5585761070251465,8.449681558886368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.5078125,0.0,1408.6644287109375,1895.4371337890625,0.0,2096.706298828125,0.8819215893745422,1.0,0.0,3.0,1.0,0.0
17669700,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8751495480537415,0.3784957230091095,0.342701107263565,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8791587352752686,0.3845423758029938,0.4755105674266815,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7638077735900879,0.2492574602365493,0.176235094666481,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8023695349693298,0.2886830568313598,0.275782972574234,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.6149909496307373,0.1275973916053772,0.5879336595535278,284.8651733398437,284.95001220703125,303.3199768066406,297.4560852050781,300.096435546875,297.2181396484375,284.8564147949219,1.0,0.4241430759429931,1.0,1.0,0.7333922982215881,1.0,-2.0987095832824707,0.9869378209114076,1.1117717027664185,0.505620539188385,0.8239786028862,0.8239786028862,0.0,105.28328704833984,112.0,56737.5625,0.0,901.0927124023438,1.0,279.4997863769531,283.3588562011719,300.4917907714844,304.27227783203125,293.1499938964844,293.1499938964844,279.45001220703125,37785.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647565007209778,1.0,0.0,0.0,3.518929004669189,3.5189521312713623,8.262554160864966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.4677734375,0.0,1405.0523681640625,1895.4371337890625,0.0,2154.420166015625,0.874509334564209,1.0,0.0,3.0,1.0,0.0
17669760,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8713340163230896,0.3775134086608886,0.3418615460395813,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8765634298324585,0.3851684331893921,0.4763619899749756,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.761421263217926,0.2494519352912902,0.1764192134141922,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7997024059295654,0.2888362109661102,0.2759989500045776,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6125469207763672,0.1273593157529831,0.5872212648391724,284.9062194824219,284.95001220703125,303.3289794921875,297.45245361328125,300.09844970703125,297.21466064453125,284.9120178222656,1.0,0.4253758490085602,1.0,1.0,0.7337590456008911,1.0,-2.098113775253296,0.9865103960037231,1.1116032600402832,0.5053102970123291,0.8263476490974426,0.8263476490974426,0.0,106.89260864257812,115.0,56378.7890625,0.0,906.2885131835938,1.0,279.4588623046875,283.4229431152344,300.4706726074219,304.1817626953125,293.1499938964844,293.1499938964844,279.75,39532.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659936547279358,1.0,0.0,0.0,3.3973255157470703,3.397347927093506,7.701364097556507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.5908203125,0.0,1294.405517578125,1895.4371337890625,0.0,2165.345703125,0.8530771732330322,1.0,0.0,3.0,1.0,0.0
17669820,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8657222986221313,0.3768241703510284,0.3410809636116028,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8730537295341492,0.3872708082199096,0.4788187742233276,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7581775784492493,0.2505350708961487,0.1771307438611984,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.795906126499176,0.2898143529891968,0.2768672704696655,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6086964011192322,0.1272260099649429,0.5866994261741638,285.0074157714844,284.95001220703125,303.34637451171875,297.4446105957031,300.1080627441406,297.2182922363281,285.0033874511719,1.0,0.427950918674469,1.0,1.0,0.7344925403594971,1.0,-2.100712299346924,0.987551212310791,1.1131610870361328,0.5056769251823425,0.9218636751174928,0.9218636751174928,0.0,109.6665496826172,118.0,56124.171875,0.0,918.6412353515624,1.0,279.7410583496094,283.5113525390625,300.4269104003906,304.04791259765625,293.1499938964844,293.1499938964844,279.45001220703125,32527.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586131691932678,1.0,0.0,0.0,3.5610387325286865,3.561061143875122,8.461486800115381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.9287109375,0.0,1411.08154296875,1895.4371337890625,0.0,2100.419921875,0.882461428642273,1.0,0.0,3.0,1.0,0.0
17669880,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8657222986221313,0.3768241703510284,0.3410809636116028,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8730537295341492,0.3872708082199096,0.4788187742233276,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7581775784492493,0.2505350708961487,0.1771307438611984,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.795906126499176,0.2898143529891968,0.2768672704696655,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.6086964011192322,0.1272260099649429,0.5866994261741638,285.0074157714844,284.95001220703125,303.34637451171875,297.4446105957031,300.1080627441406,297.2182922363281,285.0033874511719,1.0,0.427950918674469,1.0,1.0,0.7344925403594971,1.0,-2.100712299346924,0.987551212310791,1.1131610870361328,0.5056769251823425,0.9218636751174928,0.9218636751174928,0.0,109.6665496826172,118.0,56124.171875,0.0,918.6412353515624,1.0,279.7410583496094,283.5113525390625,300.4269104003906,304.04791259765625,293.1499938964844,293.1499938964844,279.45001220703125,32527.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586131691932678,1.0,0.0,0.0,3.5610387325286865,3.561061143875122,8.461486800115381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9694.9287109375,0.0,1411.08154296875,1895.4371337890625,0.0,2100.419921875,0.882461428642273,1.0,0.0,3.0,1.0,0.0
