time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8594847917556763,0.3750862777233124,0.3398889601230621,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689533472061157,0.38863205909729,0.4808971881866455,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.754473090171814,0.2510915994644165,0.1777166575193405,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7915873527526855,0.2902523279190063,0.2775552272796631,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6044578552246094,0.1268793940544128,0.5860757231712341,284.90594482421875,284.95001220703125,303.3630676269531,297.43609619140625,300.1125793457031,297.2132873535156,284.91180419921875,1.0,0.4305562078952789,1.0,1.0,0.735226035118103,1.0,-2.1019856929779053,0.9879151582717896,1.1140704154968262,0.5057598352432251,0.8271457552909851,0.8271457552909851,0.0,112.72406005859376,121.0,56382.96484375,0.0,930.7819213867188,1.0,279.4585266113281,283.418701171875,300.455078125,304.16656494140625,293.1499938964844,293.1499938964844,279.75,39544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665649652481079,1.0,0.0,0.0,3.4010088443756104,3.401031255722046,7.718072083662264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7822265625,0.0,1298.1070556640625,1895.4371337890625,0.0,2170.396484375,0.8538368344306946,1.0,0.0,3.0,1.0,0.0
17670000,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8594847917556763,0.3750862777233124,0.3398889601230621,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.8689533472061157,0.38863205909729,0.4808971881866455,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.754473090171814,0.2510915994644165,0.1777166575193405,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7915873527526855,0.2902523279190063,0.2775552272796631,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.6044578552246094,0.1268793940544128,0.5860757231712341,284.90594482421875,284.95001220703125,303.3630676269531,297.43609619140625,300.1125793457031,297.2132873535156,284.91180419921875,1.0,0.4305562078952789,1.0,1.0,0.735226035118103,1.0,-2.1019856929779053,0.9879151582717896,1.1140704154968262,0.5057598352432251,0.8271457552909851,0.8271457552909851,0.0,112.72406005859376,121.0,56382.96484375,0.0,930.7819213867188,1.0,279.4585266113281,283.418701171875,300.455078125,304.16656494140625,293.1499938964844,293.1499938964844,279.75,39544.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665649652481079,1.0,0.0,0.0,3.4010088443756104,3.401031255722046,7.718072083662264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8686.7822265625,0.0,1298.1070556640625,1895.4371337890625,0.0,2170.396484375,0.8538368344306946,1.0,0.0,3.0,1.0,0.0
17670060,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8544033765792847,0.3744855225086212,0.3391874730587005,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8657668232917786,0.3907229304313659,0.4833367764949798,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7516080737113953,0.2522471249103546,0.1784778833389282,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7881038188934326,0.291252464056015,0.2784439325332641,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6008033752441406,0.1267964094877243,0.5857970714569092,285.0079345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.1217041015625,297.21710205078125,285.0039367675781,1.0,0.4331909418106079,1.0,1.0,0.7359708547592163,1.0,-2.105039596557617,0.989179253578186,1.1158603429794312,0.5062558054924011,0.9232867360115052,0.9232867360115052,0.0,115.54289245605467,124.0,56135.9296875,0.0,943.78076171875,1.0,279.7410888671875,283.5078125,300.40972900390625,304.031494140625,293.1499938964844,293.1499938964844,279.45001220703125,32513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592362761497498,1.0,0.0,0.0,3.565171480178833,3.565193891525269,8.481137570015562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.7412109375,0.0,1415.3433837890625,1895.4371337890625,0.0,2105.877197265625,0.8833843469619751,1.0,0.0,3.0,1.0,0.0
17670120,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8544033765792847,0.3744855225086212,0.3391874730587005,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8657668232917786,0.3907229304313659,0.4833367764949798,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7516080737113953,0.2522471249103546,0.1784778833389282,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7881038188934326,0.291252464056015,0.2784439325332641,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.6008033752441406,0.1267964094877243,0.5857970714569092,285.0079345703125,284.95001220703125,303.37921142578125,297.4270935058594,300.1217041015625,297.21710205078125,285.0039367675781,1.0,0.4331909418106079,1.0,1.0,0.7359708547592163,1.0,-2.105039596557617,0.989179253578186,1.1158603429794312,0.5062558054924011,0.9232867360115052,0.9232867360115052,0.0,115.54289245605467,124.0,56135.9296875,0.0,943.78076171875,1.0,279.7410888671875,283.5078125,300.40972900390625,304.031494140625,293.1499938964844,293.1499938964844,279.45001220703125,32513.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592362761497498,1.0,0.0,0.0,3.565171480178833,3.565193891525269,8.481137570015562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.7412109375,0.0,1415.3433837890625,1895.4371337890625,0.0,2105.877197265625,0.8833843469619751,1.0,0.0,3.0,1.0,0.0
17670180,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8487475514411926,0.3728356659412384,0.3380765616893768,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8620337843894958,0.3920638263225555,0.4853953123092651,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7483140230178833,0.2528702914714813,0.1791123002767563,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7841374278068542,0.2917059361934662,0.2791497409343719,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5967862010002136,0.1264916062355041,0.5853748321533203,284.9055480957031,284.95001220703125,303.3949279785156,297.41766357421875,300.1258239746094,297.2121887207031,284.9114074707031,1.0,0.4358395636081695,1.0,1.0,0.7367156744003296,1.0,-2.1067135334014893,0.9897388219833374,1.1169748306274414,0.5064554810523987,0.8280494213104248,0.8280494213104248,0.0,118.63468170166016,112.0,56407.9921875,0.0,956.468017578125,1.0,279.4584655761719,283.4138488769531,300.43701171875,304.1501159667969,293.1499938964844,293.1499938964844,279.75,39534.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672649025917053,1.0,0.0,0.0,3.4065487384796143,3.4065709114074707,7.743236096757755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9951171875,0.0,1303.4896240234375,1895.4371337890625,0.0,2176.589111328125,0.8550254702568054,1.0,0.0,3.0,1.0,0.0
17670240,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8487475514411926,0.3728356659412384,0.3380765616893768,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8620337843894958,0.3920638263225555,0.4853953123092651,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7483140230178833,0.2528702914714813,0.1791123002767563,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7841374278068542,0.2917059361934662,0.2791497409343719,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.5967862010002136,0.1264916062355041,0.5853748321533203,284.9055480957031,284.95001220703125,303.3949279785156,297.41766357421875,300.1258239746094,297.2121887207031,284.9114074707031,1.0,0.4358395636081695,1.0,1.0,0.7367156744003296,1.0,-2.1067135334014893,0.9897388219833374,1.1169748306274414,0.5064554810523987,0.8280494213104248,0.8280494213104248,0.0,118.63468170166016,112.0,56407.9921875,0.0,956.468017578125,1.0,279.4584655761719,283.4138488769531,300.43701171875,304.1501159667969,293.1499938964844,293.1499938964844,279.75,39534.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672649025917053,1.0,0.0,0.0,3.4065487384796143,3.4065709114074707,7.743236096757755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9951171875,0.0,1303.4896240234375,1895.4371337890625,0.0,2176.589111328125,0.8550254702568054,1.0,0.0,3.0,1.0,0.0
17670300,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8491078019142151,0.372506320476532,0.337500512599945,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8634450435638428,0.393045574426651,0.4863239526748657,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7493893504142761,0.2534310817718506,0.1793760657310485,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.7852039933204651,0.2921620309352875,0.2794139385223388,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.5972023606300354,0.1264331936836242,0.5846896767616272,285.0240173339844,284.95001220703125,303.4026794433594,297.412841796875,300.1297302246094,297.2133483886719,285.0303955078125,1.0,0.435104489326477,1.0,1.0,0.7370880842208862,1.0,-2.106689453125,0.9895999431610109,1.1170895099639893,0.5062865018844604,0.9106956720352172,0.9106956720352172,0.0,118.09114074707033,112.0,55928.72265625,0.0,954.4950561523438,1.0,279.6965026855469,283.5364074707031,300.3809509277344,303.94744873046875,293.1499938964844,293.1499938964844,279.75,33746.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612294554710388,1.0,0.0,0.0,3.475680112838745,3.4757020473480225,8.060702043621859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.080078125,0.0,1331.680908203125,1895.4371337890625,0.0,2123.365234375,0.8668678402900696,1.0,0.0,3.0,1.0,0.0
17670360,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8520437479019165,0.3723320960998535,0.337253987789154,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8674651384353638,0.3941537737846374,0.4875488579273224,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.7526791095733643,0.2541122734546661,0.1797719746828079,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7887061238288879,0.2927355468273163,0.2798488736152649,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.5996091961860657,0.1264585107564926,0.5842990875244141,285.0071716308594,284.95001220703125,303.4103698730469,297.4079284667969,300.1346130371094,297.21630859375,285.0029602050781,1.0,0.4335911273956299,1.0,1.0,0.7374733686447144,1.0,-2.108052968978882,0.9901437759399414,1.1179091930389404,0.5065034627914429,0.9234554171562196,0.9234554171562196,0.0,116.11003112792967,100.0,56119.40234375,0.0,948.689453125,1.0,279.7413635253906,283.503173828125,300.39019775390625,304.01190185546875,293.1499938964844,293.1499938964844,279.45001220703125,32539.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599082589149475,1.0,0.0,0.0,3.5688953399658203,3.568917989730835,8.498864758621494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9689.1103515625,0.0,1419.4801025390625,1895.4371337890625,0.0,2111.768310546875,0.884272575378418,1.0,0.0,3.0,1.0,0.0
17670420,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8607589602470398,0.370841920375824,0.3359374701976776,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8787705898284912,0.3955355584621429,0.4891855120658874,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7619814872741699,0.2548722922801971,0.1802316755056381,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7986517548561096,0.2932622134685516,0.2802598774433136,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6066983938217163,0.1262543499469757,0.582588255405426,284.9039306640625,284.95001220703125,303.42559814453125,297.39801025390625,300.138671875,297.212158203125,284.9097595214844,1.0,0.4285469055175781,1.0,1.0,0.7382439374923706,1.0,-2.1069791316986084,0.9893307089805604,1.1176484823226929,0.5059531331062317,0.8265318274497986,0.8265318274497986,0.0,110.17845916748048,88.0,56315.765625,0.0,926.3756103515624,1.0,279.4584655761719,283.4100646972656,300.4162902832031,304.1248474121094,293.1499938964844,293.1499938964844,279.75,39678.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677412033081055,1.0,0.0,0.0,3.4042341709136963,3.404256582260132,7.73271835896594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2822265625,0.0,1302.21435546875,1895.4371337890625,0.0,2180.806396484375,0.8546468615531921,1.0,0.0,3.0,1.0,0.0
17670480,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8607589602470398,0.370841920375824,0.3359374701976776,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8787705898284912,0.3955355584621429,0.4891855120658874,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.7619814872741699,0.2548722922801971,0.1802316755056381,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.7986517548561096,0.2932622134685516,0.2802598774433136,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6066983938217163,0.1262543499469757,0.582588255405426,284.9039306640625,284.95001220703125,303.42559814453125,297.39801025390625,300.138671875,297.212158203125,284.9097595214844,1.0,0.4285469055175781,1.0,1.0,0.7382439374923706,1.0,-2.1069791316986084,0.9893307089805604,1.1176484823226929,0.5059531331062317,0.8265318274497986,0.8265318274497986,0.0,110.17845916748048,88.0,56315.765625,0.0,926.3756103515624,1.0,279.4584655761719,283.4100646972656,300.4162902832031,304.1248474121094,293.1499938964844,293.1499938964844,279.75,39678.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677412033081055,1.0,0.0,0.0,3.4042341709136963,3.404256582260132,7.73271835896594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.2822265625,0.0,1302.21435546875,1895.4371337890625,0.0,2180.806396484375,0.8546468615531921,1.0,0.0,3.0,1.0,0.0
17670540,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8757839798927307,0.3705285787582397,0.3350670933723449,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8964815735816956,0.3977138698101043,0.4911404848098755,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7768785357475281,0.2562965154647827,0.1808448582887649,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.813906729221344,0.2944055497646332,0.2808316648006439,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6176145076751709,0.1263650804758072,0.5810393691062927,285.00506591796875,284.95001220703125,303.4407958984375,297.3880310058594,300.1478271484375,297.21734619140625,285.00103759765625,1.0,0.4217117726802826,1.0,1.0,0.7390144467353821,1.0,-2.107298851013184,0.9892300367355348,1.1180686950683594,0.505711555480957,0.9205779433250428,0.9205779433250428,0.0,101.81451416015624,76.0,55995.56640625,0.0,896.6600341796875,1.0,279.7410888671875,283.4998474121094,300.36920166015625,303.9833679199219,293.1499938964844,293.1499938964844,279.45001220703125,32649.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601057887077332,1.0,0.0,0.0,3.5637106895446777,3.5637333393096924,8.474189598928206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.2998046875,0.0,1414.793701171875,1895.4371337890625,0.0,2113.5009765625,0.8831427097320557,1.0,0.0,3.0,1.0,0.0
17670600,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8757839798927307,0.3705285787582397,0.3350670933723449,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8964815735816956,0.3977138698101043,0.4911404848098755,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7768785357475281,0.2562965154647827,0.1808448582887649,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.813906729221344,0.2944055497646332,0.2808316648006439,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6176145076751709,0.1263650804758072,0.5810393691062927,285.00506591796875,284.95001220703125,303.4407958984375,297.3880310058594,300.1478271484375,297.21734619140625,285.00103759765625,1.0,0.4217117726802826,1.0,1.0,0.7390144467353821,1.0,-2.107298851013184,0.9892300367355348,1.1180686950683594,0.505711555480957,0.9205779433250428,0.9205779433250428,0.0,101.81451416015624,76.0,55995.56640625,0.0,896.6600341796875,1.0,279.7410888671875,283.4998474121094,300.36920166015625,303.9833679199219,293.1499938964844,293.1499938964844,279.45001220703125,32649.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601057887077332,1.0,0.0,0.0,3.5637106895446777,3.5637333393096924,8.474189598928206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.2998046875,0.0,1414.793701171875,1895.4371337890625,0.0,2113.5009765625,0.8831427097320557,1.0,0.0,3.0,1.0,0.0
17670660,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8955368399620056,0.3692306876182556,0.3337873220443725,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9203001260757446,0.3991869390010834,0.492705225944519,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7961929440498352,0.2572368085384369,0.1813271045684814,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8320619463920593,0.2950468063354492,0.2812108397483825,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6306796073913574,0.1263094693422317,0.5793337225914001,284.9049377441406,284.95001220703125,303.4560852050781,297.3780822753906,300.15240478515625,297.214111328125,284.91070556640625,1.0,0.4137149453163147,1.0,1.0,0.7397404313087463,1.0,-2.1061973571777344,0.9884202480316162,1.1177771091461182,0.5051799416542053,0.8254757523536682,0.8254757523536682,0.0,92.37158966064452,64.0,56187.80078125,0.0,861.7595825195312,1.0,279.4585266113281,283.40966796875,300.3955383300781,304.0953674316406,293.1499938964844,293.1499938964844,279.75,39682.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677597999572754,1.0,0.0,0.0,3.3970441818237305,3.397066593170166,7.700087962803082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.4599609375,0.0,1295.17236328125,1895.4371337890625,0.0,2180.970947265625,0.8531076908111572,1.0,0.0,3.0,1.0,0.0
17670720,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8955368399620056,0.3692306876182556,0.3337873220443725,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9203001260757446,0.3991869390010834,0.492705225944519,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7961929440498352,0.2572368085384369,0.1813271045684814,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8320619463920593,0.2950468063354492,0.2812108397483825,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6306796073913574,0.1263094693422317,0.5793337225914001,284.9049377441406,284.95001220703125,303.4560852050781,297.3780822753906,300.15240478515625,297.214111328125,284.91070556640625,1.0,0.4137149453163147,1.0,1.0,0.7397404313087463,1.0,-2.1061973571777344,0.9884202480316162,1.1177771091461182,0.5051799416542053,0.8254757523536682,0.8254757523536682,0.0,92.37158966064452,64.0,56187.80078125,0.0,861.7595825195312,1.0,279.4585266113281,283.40966796875,300.3955383300781,304.0953674316406,293.1499938964844,293.1499938964844,279.75,39682.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677597999572754,1.0,0.0,0.0,3.3970441818237305,3.397066593170166,7.700087962803082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.4599609375,0.0,1295.17236328125,1895.4371337890625,0.0,2180.970947265625,0.8531076908111572,1.0,0.0,3.0,1.0,0.0
17670780,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9249632954597472,0.3690806031227112,0.3329896628856659,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9541572332382202,0.4014527201652527,0.4946590065956116,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8214308619499207,0.2588307559490204,0.1819982230663299,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.857022762298584,0.2962943017482757,0.2817988395690918,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.648794949054718,0.1265543848276138,0.5780025720596313,285.00537109375,284.95001220703125,303.4715881347656,297.3682556152344,300.16217041015625,297.22003173828125,285.0013732910156,1.0,0.4049554467201233,1.0,1.0,0.7404664158821106,1.0,-2.1069536209106445,0.9885522127151488,1.118401288986206,0.5050884485244751,0.9193466901779176,0.9193466901779176,0.0,81.84598541259766,52.0,55883.2578125,0.0,824.6810913085938,1.0,279.74102783203125,283.49853515625,300.34918212890625,303.9556579589844,293.1499938964844,293.1499938964844,279.45001220703125,32627.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600870132446289,1.0,0.0,0.0,3.557749032974243,3.557771682739258,8.445861112704733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.9267578125,0.0,1408.3385009765625,1895.4371337890625,0.0,2113.335693359375,0.8817883133888245,1.0,0.0,3.0,1.0,0.0
17670840,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9249632954597472,0.3690806031227112,0.3329896628856659,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9541572332382202,0.4014527201652527,0.4946590065956116,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8214308619499207,0.2588307559490204,0.1819982230663299,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.857022762298584,0.2962943017482757,0.2817988395690918,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.648794949054718,0.1265543848276138,0.5780025720596313,285.00537109375,284.95001220703125,303.4715881347656,297.3682556152344,300.16217041015625,297.22003173828125,285.0013732910156,1.0,0.4049554467201233,1.0,1.0,0.7404664158821106,1.0,-2.1069536209106445,0.9885522127151488,1.118401288986206,0.5050884485244751,0.9193466901779176,0.9193466901779176,0.0,81.84598541259766,52.0,55883.2578125,0.0,824.6810913085938,1.0,279.74102783203125,283.49853515625,300.34918212890625,303.9556579589844,293.1499938964844,293.1499938964844,279.45001220703125,32627.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600870132446289,1.0,0.0,0.0,3.557749032974243,3.557771682739258,8.445861112704733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9647.9267578125,0.0,1408.3385009765625,1895.4371337890625,0.0,2113.335693359375,0.8817883133888245,1.0,0.0,3.0,1.0,0.0
17670900,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9441552758216858,0.3685705959796905,0.332586407661438,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.972661018371582,0.4022856056690216,0.4956516027450561,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8359746336936951,0.2594219148159027,0.18235744535923,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8730049729347229,0.2967119514942169,0.282121479511261,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6606174111366272,0.1266157925128936,0.5775352716445923,284.8639831542969,284.95001220703125,303.4794616699219,297.3634338378906,300.1652526855469,297.2196044921875,284.8554077148437,1.0,0.400401622056961,1.0,1.0,0.7408294081687927,1.0,-2.1076467037200928,0.9887624382972716,1.1188843250274658,0.5051793456077576,0.8224053382873535,0.8224053382873535,0.0,76.40336608886719,52.0,56467.99609375,0.0,805.7642211914062,1.0,279.4998474121094,283.3437805175781,300.3985900878906,304.1623840332031,293.1499938964844,293.1499938964844,279.45001220703125,37902.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665994763374329,1.0,0.0,0.0,3.515784502029419,3.515807628631592,8.247794198723568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.3115234375,0.0,1402.624267578125,1895.4371337890625,0.0,2170.701904296875,0.8738811016082764,1.0,0.0,3.0,1.0,0.0
17670960,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9636581540107728,0.3679368197917938,0.3317975401878357,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9899686574935912,0.4029972851276397,0.496245414018631,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8521077036857605,0.2599233984947204,0.182549387216568,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8908522725105286,0.2970250844955444,0.2822117209434509,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6739768981933594,0.1266169995069503,0.5765905976295471,284.9057922363281,284.95001220703125,303.4874267578125,297.35870361328125,300.16729736328125,297.21728515625,284.9114685058594,1.0,0.3956648707389831,1.0,1.0,0.7411893010139465,1.0,-2.1064531803131104,0.9880422353744508,1.1184109449386597,0.5047385096549988,0.8250829577445984,0.8250829577445984,0.0,71.07606506347656,55.0,56097.55859375,0.0,785.59228515625,1.0,279.4588623046875,283.408447265625,300.3763122558594,304.0697326660156,293.1499938964844,293.1499938964844,279.75,39599.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677724957466125,1.0,0.0,0.0,3.392880439758301,3.3929028511047363,7.681223905819934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.01171875,0.0,1290.5167236328125,1895.4371337890625,0.0,2181.083251953125,0.8521732687950134,1.0,0.0,3.0,1.0,0.0
17671020,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9801814556121826,0.367846667766571,0.331324815750122,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4058991372585296,0.4892140328884125,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.869064211845398,0.2616020441055298,0.1834832280874252,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.90893292427063,0.2982974946498871,0.283097505569458,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6872716546058655,0.1269140839576721,0.5767854452133179,284.99822998046875,284.95001220703125,303.5036926269531,297.3495178222656,300.1778259277344,297.2263488769531,284.9933166503906,1.0,0.3904717564582824,1.0,1.0,0.7419091463088989,1.0,-2.095111608505249,0.9819027781486512,1.1132087707519531,0.5024288296699524,0.912815272808075,0.912815272808075,0.0,66.44500732421875,58.0,55596.47265625,0.0,761.584716796875,1.0,279.7410888671875,283.490478515625,300.329833984375,303.9260559082031,293.1499938964844,293.1499938964844,279.45001220703125,32808.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600652575492859,1.0,0.0,0.0,3.549731731414795,3.5497543811798096,8.407838549828739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.5478515625,0.0,1401.228515625,1895.4371337890625,0.0,2113.145263671875,0.8800830841064453,1.0,0.0,3.0,1.0,0.0
17671080,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9801814556121826,0.367846667766571,0.331324815750122,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.9990000128746032,0.4058991372585296,0.4892140328884125,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.869064211845398,0.2616020441055298,0.1834832280874252,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.90893292427063,0.2982974946498871,0.283097505569458,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6872716546058655,0.1269140839576721,0.5767854452133179,284.99822998046875,284.95001220703125,303.5036926269531,297.3495178222656,300.1778259277344,297.2263488769531,284.9933166503906,1.0,0.3904717564582824,1.0,1.0,0.7419091463088989,1.0,-2.095111608505249,0.9819027781486512,1.1132087707519531,0.5024288296699524,0.912815272808075,0.912815272808075,0.0,66.44500732421875,58.0,55596.47265625,0.0,761.584716796875,1.0,279.7410888671875,283.490478515625,300.329833984375,303.9260559082031,293.1499938964844,293.1499938964844,279.45001220703125,32808.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600652575492859,1.0,0.0,0.0,3.549731731414795,3.5497543811798096,8.407838549828739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.5478515625,0.0,1401.228515625,1895.4371337890625,0.0,2113.145263671875,0.8800830841064453,1.0,0.0,3.0,1.0,0.0
17671140,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9880125522613524,0.3666861653327942,0.3304227888584137,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.4100403189659118,0.4744487106800079,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8794012665748596,0.2627018988132477,0.1842851638793945,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.920406937599182,0.29898402094841,0.2838005721569061,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6948833465576172,0.1269728243350982,0.5769433379173279,284.9066772460937,284.95001220703125,303.5205993652344,297.3407897949219,300.19195556640625,297.2397766113281,284.9110717773437,1.0,0.3877333104610443,1.0,1.0,0.7426289319992065,1.0,-2.089085102081299,0.9789234399795532,1.1101616621017456,0.4995302557945251,0.8184802532196045,0.8184802532196045,0.0,63.99109649658203,61.0,55564.0546875,0.0,745.2468872070312,1.0,279.4594116210937,283.4136657714844,300.3521423339844,304.01318359375,293.1499938964844,293.1499938964844,279.75,39827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766559362411499,1.0,0.0,0.0,3.3585474491119385,3.358569383621216,7.526555805270618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.423828125,0.0,1258.794677734375,1895.4371337890625,0.0,2170.3466796875,0.8451085686683655,1.0,0.0,3.0,1.0,0.0
17671200,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9880125522613524,0.3666861653327942,0.3304227888584137,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.4100403189659118,0.4744487106800079,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8794012665748596,0.2627018988132477,0.1842851638793945,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.920406937599182,0.29898402094841,0.2838005721569061,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6948833465576172,0.1269728243350982,0.5769433379173279,284.9066772460937,284.95001220703125,303.5205993652344,297.3407897949219,300.19195556640625,297.2397766113281,284.9110717773437,1.0,0.3877333104610443,1.0,1.0,0.7426289319992065,1.0,-2.089085102081299,0.9789234399795532,1.1101616621017456,0.4995302557945251,0.8184802532196045,0.8184802532196045,0.0,63.99109649658203,61.0,55564.0546875,0.0,745.2468872070312,1.0,279.4594116210937,283.4136657714844,300.3521423339844,304.01318359375,293.1499938964844,293.1499938964844,279.75,39827.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766559362411499,1.0,0.0,0.0,3.3585474491119385,3.358569383621216,7.526555805270618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8586.423828125,0.0,1258.794677734375,1895.4371337890625,0.0,2170.3466796875,0.8451085686683655,1.0,0.0,3.0,1.0,0.0
17671260,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9910053610801696,0.3666340708732605,0.3301040232181549,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.415138691663742,0.4686750173568725,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8848055005073547,0.2644259035587311,0.1853431463241577,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9260683059692384,0.3002497255802154,0.2848053276538849,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6982969641685486,0.1272936910390854,0.5778361558914185,285.0003662109375,284.95001220703125,303.5381774902344,297.3326721191406,300.211669921875,297.2626953125,284.9962158203125,1.0,0.3867522478103637,1.0,1.0,0.7431125044822693,1.0,-2.086911916732788,0.977688491344452,1.1092233657836914,0.4987306296825409,0.9050883054733276,0.9050883054733276,0.0,63.07061767578125,64.0,55187.91796875,0.0,740.1246948242188,1.0,279.7407531738281,283.49810791015625,300.30889892578125,303.8711853027344,293.1499938964844,293.1499938964844,279.45001220703125,32782.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579717040061951,1.0,0.0,0.0,3.5134644508361816,3.513486623764038,8.236912663051044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.7509765625,0.0,1363.333740234375,1895.4371337890625,0.0,2094.80615234375,0.8719804286956787,1.0,0.0,3.0,1.0,0.0
17671320,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9910053610801696,0.3666340708732605,0.3301040232181549,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9990000128746032,0.415138691663742,0.4686750173568725,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8848055005073547,0.2644259035587311,0.1853431463241577,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9260683059692384,0.3002497255802154,0.2848053276538849,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.6982969641685486,0.1272936910390854,0.5778361558914185,285.0003662109375,284.95001220703125,303.5381774902344,297.3326721191406,300.211669921875,297.2626953125,284.9962158203125,1.0,0.3867522478103637,1.0,1.0,0.7431125044822693,1.0,-2.086911916732788,0.977688491344452,1.1092233657836914,0.4987306296825409,0.9050883054733276,0.9050883054733276,0.0,63.07061767578125,64.0,55187.91796875,0.0,740.1246948242188,1.0,279.7407531738281,283.49810791015625,300.30889892578125,303.8711853027344,293.1499938964844,293.1499938964844,279.45001220703125,32782.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579717040061951,1.0,0.0,0.0,3.5134644508361816,3.513486623764038,8.236912663051044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9543.7509765625,0.0,1363.333740234375,1895.4371337890625,0.0,2094.80615234375,0.8719804286956787,1.0,0.0,3.0,1.0,0.0
17671380,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9903889894485474,0.3656001389026642,0.3294021189212799,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.4192000925540924,0.468780517578125,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8862636089324951,0.2656216323375702,0.1862796247005462,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9270468950271606,0.3009819686412811,0.2856424748897552,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6985957622528076,0.1274012476205825,0.5786633491516113,284.91375732421875,284.95001220703125,303.556640625,297.3252258300781,300.2254333496094,297.27301025390625,284.9192810058594,1.0,0.3872124850749969,1.0,1.0,0.743596076965332,1.0,-2.0892884731292725,0.9786995649337769,1.110588788986206,0.4992274343967438,0.8202150464057922,0.8202150464057922,0.0,63.14986801147461,67.0,55450.9375,0.0,742.4291381835938,1.0,279.45904541015625,283.41961669921875,300.3407592773437,303.9885559082031,293.1499938964844,293.1499938964844,279.75,39395.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765228271484375,1.0,0.0,0.0,3.3455564975738525,3.345578193664551,7.468441935998271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1171875,0.0,1243.38916015625,1895.4371337890625,0.0,2158.584716796875,0.8417749404907227,1.0,0.0,3.0,1.0,0.0
17671440,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9903889894485474,0.3656001389026642,0.3294021189212799,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.9990000128746032,0.4192000925540924,0.468780517578125,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8862636089324951,0.2656216323375702,0.1862796247005462,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9270468950271606,0.3009819686412811,0.2856424748897552,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6985957622528076,0.1274012476205825,0.5786633491516113,284.91375732421875,284.95001220703125,303.556640625,297.3252258300781,300.2254333496094,297.27301025390625,284.9192810058594,1.0,0.3872124850749969,1.0,1.0,0.743596076965332,1.0,-2.0892884731292725,0.9786995649337769,1.110588788986206,0.4992274343967438,0.8202150464057922,0.8202150464057922,0.0,63.14986801147461,67.0,55450.9375,0.0,742.4291381835938,1.0,279.45904541015625,283.41961669921875,300.3407592773437,303.9885559082031,293.1499938964844,293.1499938964844,279.75,39395.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765228271484375,1.0,0.0,0.0,3.3455564975738525,3.345578193664551,7.468441935998271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.1171875,0.0,1243.38916015625,1895.4371337890625,0.0,2158.584716796875,0.8417749404907227,1.0,0.0,3.0,1.0,0.0
17671500,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.989310085773468,0.3655515909194946,0.3291309475898742,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9990000128746032,0.4211921095848083,0.4703099727630615,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8860785365104675,0.266474187374115,0.1867733597755432,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9264194965362548,0.301579475402832,0.286077082157135,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.697953999042511,0.1275403201580047,0.5790500044822693,285.0270080566406,284.95001220703125,303.56622314453125,297.3218078613281,300.23297119140625,297.2787780761719,285.0336303710937,1.0,0.3878611922264099,1.0,1.0,0.743837833404541,1.0,-2.091952323913574,0.97994065284729,1.1120117902755735,0.4998639523983001,0.9010483026504515,0.9010483026504515,0.0,63.44744110107422,67.0,55069.12890625,0.0,745.761962890625,1.0,279.69500732421875,283.53564453125,300.28826904296875,303.7962646484375,293.1499938964844,293.1499938964844,279.75,33537.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591465711593628,1.0,0.0,0.0,3.4214980602264404,3.42151951789856,7.811347018105153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8889.5458984375,0.0,1276.2298583984375,1895.4371337890625,0.0,2105.091552734375,0.8546489477157593,1.0,0.0,3.0,1.0,0.0
17671560,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9883967638015748,0.3656221032142639,0.3292008936405182,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.4231383204460144,0.4720200002193451,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8860419988632202,0.2674222290515899,0.1874298602342605,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.92592591047287,0.3022741973400116,0.2867248654365539,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6974223852157593,0.1277367174625396,0.5799096822738647,285.01092529296875,284.95001220703125,303.5760498046875,297.318603515625,300.2406616210937,297.28466796875,285.0068359375,1.0,0.388778954744339,1.0,1.0,0.7441815733909607,1.0,-2.0962135791778564,0.9819392561912536,1.114274263381958,0.5009129047393799,0.9154604077339172,0.9154604077339172,0.0,63.81578063964844,70.0,55350.984375,0.0,750.7239379882812,1.0,279.7408447265625,283.5013122558594,300.3008728027344,303.8684997558594,293.1499938964844,293.1499938964844,279.45001220703125,32250.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579073309898376,1.0,0.0,0.0,3.5213217735290527,3.521343946456909,8.273794378510502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.060546875,0.0,1367.5985107421875,1895.4371337890625,0.0,2094.242919921875,0.8733916282653809,1.0,0.0,3.0,1.0,0.0
17671620,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.983756184577942,0.3646177351474762,0.3285766243934631,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.4256915748119354,0.4791381955146789,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8831287622451782,0.2686571776866913,0.1884315460920334,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9216508865356444,0.3029992878437042,0.2876064479351043,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6941231489181519,0.1278154551982879,0.5808565020561218,284.9150695800781,284.95001220703125,303.5965881347656,297.3128967285156,300.248779296875,297.2818908691406,284.91925048828125,1.0,0.391186773777008,1.0,1.0,0.7448689341545105,1.0,-2.105438709259033,0.9862732887268066,1.119165539741516,0.5032298564910889,0.8285495638847351,0.8285495638847351,0.0,65.13447570800781,73.0,55862.1015625,0.0,763.3975830078125,1.0,279.4593505859375,283.4071960449219,300.3345031738281,304.00567626953125,293.1499938964844,293.1499938964844,279.75,38797.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664632797241211,1.0,0.0,0.0,3.3814821243286133,3.3815042972564697,7.629701030964497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2705078125,0.0,1273.8355712890625,1895.4371337890625,0.0,2169.49755859375,0.8488855361938477,1.0,0.0,3.0,1.0,0.0
17671680,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.983756184577942,0.3646177351474762,0.3285766243934631,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9990000128746032,0.4256915748119354,0.4791381955146789,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8831287622451782,0.2686571776866913,0.1884315460920334,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9216508865356444,0.3029992878437042,0.2876064479351043,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.6941231489181519,0.1278154551982879,0.5808565020561218,284.9150695800781,284.95001220703125,303.5965881347656,297.3128967285156,300.248779296875,297.2818908691406,284.91925048828125,1.0,0.391186773777008,1.0,1.0,0.7448689341545105,1.0,-2.105438709259033,0.9862732887268066,1.119165539741516,0.5032298564910889,0.8285495638847351,0.8285495638847351,0.0,65.13447570800781,73.0,55862.1015625,0.0,763.3975830078125,1.0,279.4593505859375,283.4071960449219,300.3345031738281,304.00567626953125,293.1499938964844,293.1499938964844,279.75,38797.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664632797241211,1.0,0.0,0.0,3.3814821243286133,3.3815042972564697,7.629701030964497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.2705078125,0.0,1273.8355712890625,1895.4371337890625,0.0,2169.49755859375,0.8488855361938477,1.0,0.0,3.0,1.0,0.0
17671740,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9784865379333496,0.3646770417690277,0.3284326493740082,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.4281128048896789,0.4877541363239288,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8796869516372681,0.2705042362213135,0.1896342784166336,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.916692078113556,0.3042868375778198,0.2887114882469177,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6902334690093994,0.1281010955572128,0.582045316696167,285.01739501953125,284.95001220703125,303.61834716796875,297.3081970214844,300.25927734375,297.2818603515625,285.0135192871094,1.0,0.3942258059978485,1.0,1.0,0.7455563545227051,1.0,-2.117422103881836,0.9919840097427368,1.1254380941390991,0.5062675476074219,0.9300861954689026,0.9300861954689026,0.0,66.7741928100586,76.0,55849.6640625,0.0,779.7508544921875,1.0,279.7409362792969,283.494873046875,300.29510498046875,303.8921813964844,293.1499938964844,293.1499938964844,279.45001220703125,32020.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760047972202301,1.0,0.0,0.0,3.559295415878296,3.5593180656433105,8.453204713987361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.6455078125,0.0,1405.5445556640625,1895.4371337890625,0.0,2112.99365234375,0.881738007068634,1.0,0.0,3.0,1.0,0.0
