time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.9784865379333496,0.3646770417690277,0.3284326493740082,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.4281128048896789,0.4877541363239288,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8796869516372681,0.2705042362213135,0.1896342784166336,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.916692078113556,0.3042868375778198,0.2887114882469177,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6902334690093994,0.1281010955572128,0.582045316696167,285.01739501953125,284.95001220703125,303.61834716796875,297.3081970214844,300.25927734375,297.2818603515625,285.0135192871094,1.0,0.3942258059978485,1.0,1.0,0.7455563545227051,1.0,-2.117422103881836,0.9919840097427368,1.1254380941390991,0.5062675476074219,0.9300861954689026,0.9300861954689026,0.0,66.7741928100586,76.0,55849.6640625,0.0,779.7508544921875,1.0,279.7409362792969,283.494873046875,300.29510498046875,303.8921813964844,293.1499938964844,293.1499938964844,279.45001220703125,32020.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760047972202301,1.0,0.0,0.0,3.559295415878296,3.5593180656433105,8.453204713987361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9633.6455078125,0.0,1405.5445556640625,1895.4371337890625,0.0,2112.99365234375,0.881738007068634,1.0,0.0,3.0,1.0,0.0
17671860,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.971099853515625,0.3636837303638458,0.3278663754463196,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.4291955530643463,0.4988760352134704,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8746212720870972,0.2717627584934234,0.1906833946704864,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9100011587142944,0.3049837350845337,0.2896111607551574,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6850542426109314,0.1281168758869171,0.5828666687011719,284.9102783203125,284.95001220703125,303.6414489746094,297.3046569824219,300.2633361816406,297.2690734863281,284.91632080078125,1.0,0.3977358937263489,1.0,1.0,0.7465421557426453,1.0,-2.130344867706299,0.9980559945106506,1.1322888135910034,0.5095006227493286,0.8371043801307678,0.8371043801307678,0.0,68.86102294921875,79.0,56472.73046875,0.0,798.7322998046875,1.0,279.4583740234375,283.3897399902344,300.3302307128906,304.0394897460937,293.1499938964844,293.1499938964844,279.75,38875.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693185210227966,1.0,0.0,0.0,3.431006669998169,3.4310290813446045,7.854823138586653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.2841796875,0.0,1323.126220703125,1895.4371337890625,0.0,2194.788818359375,0.8597398400306702,1.0,0.0,3.0,1.0,0.0
17671920,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.971099853515625,0.3636837303638458,0.3278663754463196,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.9990000128746032,0.4291955530643463,0.4988760352134704,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8746212720870972,0.2717627584934234,0.1906833946704864,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.9100011587142944,0.3049837350845337,0.2896111607551574,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6850542426109314,0.1281168758869171,0.5828666687011719,284.9102783203125,284.95001220703125,303.6414489746094,297.3046569824219,300.2633361816406,297.2690734863281,284.91632080078125,1.0,0.3977358937263489,1.0,1.0,0.7465421557426453,1.0,-2.130344867706299,0.9980559945106506,1.1322888135910034,0.5095006227493286,0.8371043801307678,0.8371043801307678,0.0,68.86102294921875,79.0,56472.73046875,0.0,798.7322998046875,1.0,279.4583740234375,283.3897399902344,300.3302307128906,304.0394897460937,293.1499938964844,293.1499938964844,279.75,38875.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693185210227966,1.0,0.0,0.0,3.431006669998169,3.4310290813446045,7.854823138586653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.2841796875,0.0,1323.126220703125,1895.4371337890625,0.0,2194.788818359375,0.8597398400306702,1.0,0.0,3.0,1.0,0.0
17671980,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9636327028274536,0.3637891113758087,0.3277564942836761,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4303051829338074,0.5104495286941528,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8697868585586548,0.2736596763134002,0.1919228732585907,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9037567973136902,0.3062628209590912,0.2907098829746246,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6799032092094421,0.1283465176820755,0.5838696360588074,285.02313232421875,284.95001220703125,303.6660461425781,297.3023376464844,300.2712097167969,297.2617492675781,285.0195617675781,1.0,0.4015813767910003,1.0,1.0,0.7475280165672302,1.0,-2.144915819168091,1.0049545764923096,1.1399612426757812,0.5131391286849976,0.9472318887710572,0.9472318887710572,0.0,71.105712890625,82.0,56511.859375,0.0,819.9967041015625,1.0,279.74139404296875,283.4851379394531,300.2909851074219,303.9283752441406,293.1499938964844,293.1499938964844,279.45001220703125,31959.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631836533546448,1.0,0.0,0.0,3.61128282546997,3.611305952072144,8.701944693711994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.67578125,0.0,1460.6080322265625,1895.4371337890625,0.0,2140.5546875,0.8934297561645508,1.0,0.0,3.0,1.0,0.0
17672040,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9636327028274536,0.3637891113758087,0.3277564942836761,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.4303051829338074,0.5104495286941528,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8697868585586548,0.2736596763134002,0.1919228732585907,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9037567973136902,0.3062628209590912,0.2907098829746246,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.6799032092094421,0.1283465176820755,0.5838696360588074,285.02313232421875,284.95001220703125,303.6660461425781,297.3023376464844,300.2712097167969,297.2617492675781,285.0195617675781,1.0,0.4015813767910003,1.0,1.0,0.7475280165672302,1.0,-2.144915819168091,1.0049545764923096,1.1399612426757812,0.5131391286849976,0.9472318887710572,0.9472318887710572,0.0,71.105712890625,82.0,56511.859375,0.0,819.9967041015625,1.0,279.74139404296875,283.4851379394531,300.2909851074219,303.9283752441406,293.1499938964844,293.1499938964844,279.45001220703125,31959.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631836533546448,1.0,0.0,0.0,3.61128282546997,3.611305952072144,8.701944693711994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9726.67578125,0.0,1460.6080322265625,1895.4371337890625,0.0,2140.5546875,0.8934297561645508,1.0,0.0,3.0,1.0,0.0
17672100,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9596612453460692,0.3634002804756164,0.3277111649513244,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.9990000128746032,0.4304048120975494,0.5165177583694458,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.86732417345047,0.2743725776672363,0.1925671249628067,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9007160663604736,0.3066819012165069,0.2913004457950592,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6773166656494141,0.128372311592102,0.584497332572937,284.87713623046875,284.95001220703125,303.6789245605469,297.3016662597656,300.2732849121094,297.2541198730469,284.8674011230469,1.0,0.4036198854446411,1.0,1.0,0.7480209469795227,1.0,-2.152705669403076,1.0086495876312256,1.1440560817718506,0.515116274356842,0.8526991605758667,0.8526991605758667,0.0,72.30589294433594,82.0,57394.73046875,0.0,831.4743041992188,1.0,279.4982604980469,283.3185119628906,300.3450012207031,304.1563720703125,293.1499938964844,293.1499938964844,279.45001220703125,36456.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705296277999878,1.0,0.0,0.0,3.59875226020813,3.598775863647461,8.641660542707541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.56640625,0.0,1480.265625,1895.4371337890625,0.0,2205.54296875,0.8916444182395935,1.0,0.0,3.0,1.0,0.0
17672160,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9545430541038512,0.3628197610378265,0.3272429406642914,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.4301400184631347,0.5236039757728577,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.864063024520874,0.2749502062797546,0.1930142790079116,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8968473672866821,0.3069451153278351,0.2916212975978851,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.6740768551826477,0.1283082067966461,0.5845370888710022,284.9058837890625,284.95001220703125,303.6922607421875,297.3013610839844,300.27374267578125,297.2432556152344,284.91168212890625,1.0,0.405672162771225,1.0,1.0,0.7486119866371155,1.0,-2.159660816192627,1.011902093887329,1.147758722305298,0.5168299078941345,0.8484129309654236,0.8484129309654236,0.0,73.6637191772461,85.0,57242.4765625,0.0,842.8399047851562,1.0,279.458251953125,283.3674011230469,300.32830810546875,304.08544921875,293.1499938964844,293.1499938964844,279.75,38728.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727065682411194,1.0,0.0,0.0,3.497073173522949,3.497096061706543,8.160236006915511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.5537109375,0.0,1389.14892578125,1895.4371337890625,0.0,2224.91064453125,0.8740143179893494,1.0,0.0,3.0,1.0,0.0
17672220,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9429386258125304,0.3629476726055145,0.327185183763504,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.995123326778412,0.4304300546646118,0.5302310585975647,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8566362857818604,0.2768818736076355,0.1943058520555496,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8879613876342773,0.3082088828086853,0.2927440404891968,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6667336225509644,0.1284818053245544,0.5854908227920532,285.0243530273437,284.95001220703125,303.7201843261719,297.3018493652344,300.2816467285156,297.2340087890625,285.0199584960937,1.0,0.4096733927726745,1.0,1.0,0.7497941255569458,1.0,-2.169809579849243,1.0165319442749023,1.1532775163650513,0.519257128238678,0.9623733162879944,0.9623733162879944,0.0,76.89165496826172,88.0,57156.4140625,0.0,864.1338500976562,1.0,279.7423095703125,283.47021484375,300.2903137207031,303.97125244140625,293.1499938964844,293.1499938964844,279.45001220703125,32074.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665935754776001,1.0,0.0,0.0,3.668668270111084,3.668691635131836,8.98069913546351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.1083984375,0.0,1524.515625,1895.4371337890625,0.0,2170.6494140625,0.9063607454299928,1.0,0.0,3.0,1.0,0.0
17672280,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9429386258125304,0.3629476726055145,0.327185183763504,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.995123326778412,0.4304300546646118,0.5302310585975647,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8566362857818604,0.2768818736076355,0.1943058520555496,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8879613876342773,0.3082088828086853,0.2927440404891968,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.6667336225509644,0.1284818053245544,0.5854908227920532,285.0243530273437,284.95001220703125,303.7201843261719,297.3018493652344,300.2816467285156,297.2340087890625,285.0199584960937,1.0,0.4096733927726745,1.0,1.0,0.7497941255569458,1.0,-2.169809579849243,1.0165319442749023,1.1532775163650513,0.519257128238678,0.9623733162879944,0.9623733162879944,0.0,76.89165496826172,88.0,57156.4140625,0.0,864.1338500976562,1.0,279.7423095703125,283.47021484375,300.2903137207031,303.97125244140625,293.1499938964844,293.1499938964844,279.45001220703125,32074.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665935754776001,1.0,0.0,0.0,3.668668270111084,3.668691635131836,8.98069913546351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.1083984375,0.0,1524.515625,1895.4371337890625,0.0,2170.6494140625,0.9063607454299928,1.0,0.0,3.0,1.0,0.0
17672340,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9284572005271912,0.3619303107261657,0.3267158269882202,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9853197932243348,0.4308453798294067,0.5309679508209229,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8475791811943054,0.2781531512737274,0.1954444497823715,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8772743344306946,0.3088257610797882,0.2936760485172272,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6581640839576721,0.1283750087022781,0.5861684083938599,284.893310546875,284.95001220703125,303.75,297.3039245605469,300.28875732421875,297.2227783203125,284.8992004394531,1.0,0.4132494330406189,1.0,1.0,0.7509762048721313,1.0,-2.173187017440796,1.0178077220916748,1.155379295349121,0.5198359489440918,0.85011887550354,0.85011887550354,0.0,80.71159362792969,91.0,57635.4296875,0.0,881.4481201171875,1.0,279.45751953125,283.3446655273437,300.3274230957031,304.11492919921875,293.1499938964844,293.1499938964844,279.75,39320.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754594087600708,1.0,0.0,0.0,3.540231704711914,3.540255308151245,8.36289586914063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2177734375,0.0,1438.5369873046875,1895.4371337890625,0.0,2249.469970703125,0.8838217854499817,1.0,0.0,3.0,1.0,0.0
17672400,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.9284572005271912,0.3619303107261657,0.3267158269882202,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9853197932243348,0.4308453798294067,0.5309679508209229,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8475791811943054,0.2781531512737274,0.1954444497823715,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8772743344306946,0.3088257610797882,0.2936760485172272,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.6581640839576721,0.1283750087022781,0.5861684083938599,284.893310546875,284.95001220703125,303.75,297.3039245605469,300.28875732421875,297.2227783203125,284.8992004394531,1.0,0.4132494330406189,1.0,1.0,0.7509762048721313,1.0,-2.173187017440796,1.0178077220916748,1.155379295349121,0.5198359489440918,0.85011887550354,0.85011887550354,0.0,80.71159362792969,91.0,57635.4296875,0.0,881.4481201171875,1.0,279.45751953125,283.3446655273437,300.3274230957031,304.11492919921875,293.1499938964844,293.1499938964844,279.75,39320.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754594087600708,1.0,0.0,0.0,3.540231704711914,3.540255308151245,8.36289586914063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.2177734375,0.0,1438.5369873046875,1895.4371337890625,0.0,2249.469970703125,0.8838217854499817,1.0,0.0,3.0,1.0,0.0
17672460,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9358671307563782,0.3662211894989013,0.3294107615947723,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9915277361869812,0.4369793832302093,0.5367770195007324,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8559503555297852,0.2845407426357269,0.199021890759468,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8851985335350037,0.3145223557949066,0.2978605329990387,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6674430966377258,0.1334297657012939,0.6030101180076599,285.0561828613281,284.95001220703125,303.78131103515625,297.30908203125,300.3284912109375,297.2655334472656,285.0550842285156,1.0,0.4181999862194061,1.0,1.0,0.7520732879638672,1.0,-2.2113077640533447,1.0364471673965454,1.1748607158660889,0.5294963121414185,0.9965553879737854,0.9965553879737854,0.0,80.556396484375,94.0,58149.33203125,0.0,917.36767578125,1.0,279.7426147460937,283.4842834472656,300.2961730957031,304.0184326171875,293.1499938964844,293.1499938964844,279.45001220703125,31603.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768714964389801,1.0,0.0,0.0,3.7167177200317374,3.716741561889648,9.217484944201716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.2724609375,0.0,1575.1717529296875,1895.4371337890625,0.0,2189.435546875,0.9171380400657654,1.0,0.0,3.0,1.0,0.0
17672520,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.9358671307563782,0.3662211894989013,0.3294107615947723,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9915277361869812,0.4369793832302093,0.5367770195007324,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8559503555297852,0.2845407426357269,0.199021890759468,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8851985335350037,0.3145223557949066,0.2978605329990387,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.6674430966377258,0.1334297657012939,0.6030101180076599,285.0561828613281,284.95001220703125,303.78131103515625,297.30908203125,300.3284912109375,297.2655334472656,285.0550842285156,1.0,0.4181999862194061,1.0,1.0,0.7520732879638672,1.0,-2.2113077640533447,1.0364471673965454,1.1748607158660889,0.5294963121414185,0.9965553879737854,0.9965553879737854,0.0,80.556396484375,94.0,58149.33203125,0.0,917.36767578125,1.0,279.7426147460937,283.4842834472656,300.2961730957031,304.0184326171875,293.1499938964844,293.1499938964844,279.45001220703125,31603.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768714964389801,1.0,0.0,0.0,3.7167177200317374,3.716741561889648,9.217484944201716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.2724609375,0.0,1575.1717529296875,1895.4371337890625,0.0,2189.435546875,0.9171380400657654,1.0,0.0,3.0,1.0,0.0
17672580,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9359885454177856,0.3674519658088684,0.3312143683433532,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9927374124526978,0.4406376481056213,0.5420746803283691,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8590095639228821,0.2885246872901916,0.202234461903572,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8874095678329468,0.3178275227546692,0.3015816807746887,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6728852391242981,0.1368112415075302,0.6203072667121887,284.9153747558594,284.95001220703125,303.8136901855469,297.3186340332031,300.3523254394531,297.2786865234375,284.9199523925781,1.0,0.4241391122341156,1.0,1.0,0.753170371055603,1.0,-2.247487068176269,1.0540156364440918,1.1934714317321775,0.5390892624855042,0.9032192230224608,0.9032192230224608,0.0,82.10100555419922,97.0,59813.671875,0.0,958.9149169921876,1.0,279.45654296875,283.32080078125,300.3575744628906,304.2637634277344,293.1499938964844,293.1499938964844,279.1499938964844,36882.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806121110916138,1.0,0.0,0.0,3.69681715965271,3.696841955184937,9.11904294298438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.197265625,0.0,1592.572265625,1895.4371337890625,0.0,2295.6376953125,0.916430115699768,1.0,0.0,3.0,1.0,0.0
17672640,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.9359885454177856,0.3674519658088684,0.3312143683433532,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9927374124526978,0.4406376481056213,0.5420746803283691,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8590095639228821,0.2885246872901916,0.202234461903572,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8874095678329468,0.3178275227546692,0.3015816807746887,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.6728852391242981,0.1368112415075302,0.6203072667121887,284.9153747558594,284.95001220703125,303.8136901855469,297.3186340332031,300.3523254394531,297.2786865234375,284.9199523925781,1.0,0.4241391122341156,1.0,1.0,0.753170371055603,1.0,-2.247487068176269,1.0540156364440918,1.1934714317321775,0.5390892624855042,0.9032192230224608,0.9032192230224608,0.0,82.10100555419922,97.0,59813.671875,0.0,958.9149169921876,1.0,279.45654296875,283.32080078125,300.3575744628906,304.2637634277344,293.1499938964844,293.1499938964844,279.1499938964844,36882.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806121110916138,1.0,0.0,0.0,3.69681715965271,3.696841955184937,9.11904294298438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.197265625,0.0,1592.572265625,1895.4371337890625,0.0,2295.6376953125,0.916430115699768,1.0,0.0,3.0,1.0,0.0
17672700,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.9318877458572388,0.3675770759582519,0.3314982950687408,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.9904677867889404,0.4419578015804291,0.5439350605010986,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8252868652344,0.857218325138092,0.290025919675827,0.2034153342247009,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.8849651217460632,0.3189394474029541,0.3028272688388824,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300476074219,0.6723836660385132,0.1380060911178589,0.6265831589698792,284.8249206542969,284.95001220703125,303.8302307128906,297.32501220703125,300.3612060546875,297.2799377441406,284.82421875,1.0,0.4270181059837341,1.0,1.0,0.753718912601471,1.0,-2.2600042819976807,1.0600467920303345,1.1999574899673462,0.5423250794410706,0.8188918828964233,0.8188918828964233,0.0,83.6811752319336,97.0,60600.13671875,0.0,977.5936279296876,1.0,279.199462890625,283.2099914550781,300.3790588378906,304.4198303222656,293.1499938964844,293.1499938964844,279.1499938964844,41015.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869002223014832,1.0,0.0,0.0,3.60862398147583,3.6086485385894775,8.689135029271711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.0380859375,0.0,1524.72412109375,1895.4371337890625,0.0,2352.308837890625,0.8970155715942383,1.0,0.0,3.0,1.0,0.0
17672760,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9266149401664734,0.3677370548248291,0.3316108882427215,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9872617721557616,0.443238765001297,0.5455208420753479,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8544638752937317,0.291459172964096,0.2044452726840973,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8814783096313477,0.3199516236782074,0.3038411140441894,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.6707841753959656,0.139010414481163,0.6317010521888733,284.90582275390625,284.95001220703125,303.84698486328125,297.33233642578125,300.3693542480469,297.280517578125,284.9110717773437,1.0,0.429781436920166,1.0,1.0,0.754716694355011,1.0,-2.270208835601806,1.0647999048233032,1.2054089307785034,0.544769287109375,0.8433750867843628,0.8433750867843628,0.0,85.5076675415039,100.0,60596.6328125,0.0,995.0431518554688,1.0,279.15838623046875,283.2942810058594,300.3534851074219,304.3223571777344,293.1499938964844,293.1499938964844,279.45001220703125,39877.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874539494514465,1.0,0.0,0.0,3.500680923461914,3.500704288482666,8.1770821225291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.2197265625,0.0,1401.12890625,1895.4371337890625,0.0,2357.31591796875,0.8766036033630371,1.0,0.0,3.0,1.0,0.0
17672820,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9190359711647034,0.3691027462482452,0.3327299952507019,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9824891090393066,0.4466239213943481,0.5495625138282776,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8508934378623962,0.2949023842811584,0.2068307250738144,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8765109777450562,0.3225231468677521,0.3062485158443451,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6685409545898438,0.1410004794597625,0.6412221193313599,285.0303649902344,284.95001220703125,303.8811950683594,297.34991455078125,300.3902282714844,297.28961181640625,285.0283508300781,1.0,0.4352347552776336,1.0,1.0,0.7567123174667358,1.0,-2.2924790382385254,1.0752325057983398,1.2172465324401855,0.5500782132148743,0.9618557691574096,0.9618557691574096,0.0,88.7748031616211,103.0,60802.30859375,0.0,1030.8221435546875,1.0,279.4416809082031,283.4034729003906,300.3363342285156,304.23590087890625,293.1499938964844,293.1499938964844,279.1499938964844,32313.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807945609092712,1.0,0.0,0.0,3.670117139816284,3.670140504837036,8.987794331005716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.1806640625,0.0,1527.9268798828125,1895.4371337890625,0.0,2297.27685546875,0.90710711479187,1.0,0.0,3.0,1.0,0.0
17672880,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.9190359711647034,0.3691027462482452,0.3327299952507019,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9824891090393066,0.4466239213943481,0.5495625138282776,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8508934378623962,0.2949023842811584,0.2068307250738144,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8765109777450562,0.3225231468677521,0.3062485158443451,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.6685409545898438,0.1410004794597625,0.6412221193313599,285.0303649902344,284.95001220703125,303.8811950683594,297.34991455078125,300.3902282714844,297.28961181640625,285.0283508300781,1.0,0.4352347552776336,1.0,1.0,0.7567123174667358,1.0,-2.2924790382385254,1.0752325057983398,1.2172465324401855,0.5500782132148743,0.9618557691574096,0.9618557691574096,0.0,88.7748031616211,103.0,60802.30859375,0.0,1030.8221435546875,1.0,279.4416809082031,283.4034729003906,300.3363342285156,304.23590087890625,293.1499938964844,293.1499938964844,279.1499938964844,32313.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807945609092712,1.0,0.0,0.0,3.670117139816284,3.670140504837036,8.987794331005716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10350.1806640625,0.0,1527.9268798828125,1895.4371337890625,0.0,2297.27685546875,0.90710711479187,1.0,0.0,3.0,1.0,0.0
17672940,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9095339775085448,0.369111031293869,0.3331919610500335,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9757896065711976,0.4488869309425354,0.5528935790061951,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8457080125808716,0.2974305152893066,0.2088686972856521,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8699123859405518,0.3242323994636535,0.3082320690155029,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.664528489112854,0.1423364728689193,0.6486831307411194,284.9123229980469,284.95001220703125,303.9162292480469,297.37109375,300.4049987792969,297.2872314453125,284.9168395996094,1.0,0.4403802752494812,1.0,1.0,0.7587078809738159,1.0,-2.309912204742432,1.083251953125,1.226660132408142,0.5541520714759827,0.8691515326499939,0.8691515326499939,0.0,92.54024505615234,106.0,61801.46875,0.0,1064.0242919921875,1.0,279.15740966796875,283.27545166015625,300.3955383300781,304.4351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38131.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896132469177246,1.0,0.0,0.0,3.5848302841186523,3.5848538875579834,8.574928074267518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.5615234375,0.0,1477.529541015625,1895.4371337890625,0.0,2376.86572265625,0.8928066492080688,1.0,0.0,3.0,1.0,0.0
17673000,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9095339775085448,0.369111031293869,0.3331919610500335,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9757896065711976,0.4488869309425354,0.5528935790061951,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8457080125808716,0.2974305152893066,0.2088686972856521,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.8699123859405518,0.3242323994636535,0.3082320690155029,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.664528489112854,0.1423364728689193,0.6486831307411194,284.9123229980469,284.95001220703125,303.9162292480469,297.37109375,300.4049987792969,297.2872314453125,284.9168395996094,1.0,0.4403802752494812,1.0,1.0,0.7587078809738159,1.0,-2.309912204742432,1.083251953125,1.226660132408142,0.5541520714759827,0.8691515326499939,0.8691515326499939,0.0,92.54024505615234,106.0,61801.46875,0.0,1064.0242919921875,1.0,279.15740966796875,283.27545166015625,300.3955383300781,304.4351806640625,293.1499938964844,293.1499938964844,279.45001220703125,38131.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896132469177246,1.0,0.0,0.0,3.5848302841186523,3.5848538875579834,8.574928074267518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.5615234375,0.0,1477.529541015625,1895.4371337890625,0.0,2376.86572265625,0.8928066492080688,1.0,0.0,3.0,1.0,0.0
17673060,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.90204656124115,0.3700767755508423,0.3338925540447235,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9698863625526428,0.4518500566482544,0.5563561916351318,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8415735960006714,0.3004906177520752,0.2109492570161819,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8644370436668396,0.3264129161834717,0.3102261424064636,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6609495878219604,0.1436698585748672,0.6550066471099854,285.0386962890625,284.95001220703125,303.9519958496094,297.3955993652344,300.4238586425781,297.29132080078125,285.03570556640625,1.0,0.4451983273029327,1.0,1.0,0.7604599595069885,1.0,-2.32643985748291,1.0909336805343628,1.235506296157837,0.5579313635826111,0.9941800832748412,0.9941800832748412,0.0,96.04064178466795,109.0,61866.73046875,0.0,1095.66064453125,1.0,279.4429626464844,283.3897705078125,300.38433837890625,304.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,32067.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837190628051758,1.0,0.0,0.0,3.749784231185913,3.749808549880981,9.382224561704788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.6064453125,0.0,1616.814208984375,1895.4371337890625,0.0,2323.59521484375,0.924752712249756,1.0,0.0,3.0,1.0,0.0
17673120,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.90204656124115,0.3700767755508423,0.3338925540447235,297.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9698863625526428,0.4518500566482544,0.5563561916351318,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8415735960006714,0.3004906177520752,0.2109492570161819,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8644370436668396,0.3264129161834717,0.3102261424064636,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6609495878219604,0.1436698585748672,0.6550066471099854,285.0386962890625,284.95001220703125,303.9519958496094,297.3955993652344,300.4238586425781,297.29132080078125,285.03570556640625,1.0,0.4451983273029327,1.0,1.0,0.7604599595069885,1.0,-2.32643985748291,1.0909336805343628,1.235506296157837,0.5579313635826111,0.9941800832748412,0.9941800832748412,0.0,96.04064178466795,109.0,61866.73046875,0.0,1095.66064453125,1.0,279.4429626464844,283.3897705078125,300.38433837890625,304.3532409667969,293.1499938964844,293.1499938964844,279.1499938964844,32067.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837190628051758,1.0,0.0,0.0,3.749784231185913,3.749808549880981,9.382224561704788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.6064453125,0.0,1616.814208984375,1895.4371337890625,0.0,2323.59521484375,0.924752712249756,1.0,0.0,3.0,1.0,0.0
17673180,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8941135406494141,0.3698281049728393,0.3341290056705475,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9630775451660156,0.4538122713565826,0.5593229532241821,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8369166851043701,0.3027679324150085,0.2128086239099502,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8585011959075928,0.3278585970401764,0.3119564354419708,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6568019986152649,0.1445444971323013,0.6602534055709839,284.8985900878906,284.95001220703125,303.9884338378906,297.42315673828125,300.4376220703125,297.2858581542969,284.9032897949219,1.0,0.4497478902339935,1.0,1.0,0.7622120380401611,1.0,-2.3400866985321045,1.0971704721450806,1.2429161071777344,0.5610267519950867,0.8849645853042603,0.8849645853042603,0.0,99.75559997558594,112.0,62868.18359375,0.0,1125.37890625,1.0,279.15673828125,283.24224853515625,300.4472351074219,304.5565490722656,293.1499938964844,293.1499938964844,279.45001220703125,38142.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924294471740723,1.0,0.0,0.0,3.674623727798462,3.674648284912109,9.009880272969896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.193359375,0.0,1576.873779296875,1895.4371337890625,0.0,2402.421142578125,0.9125818014144896,1.0,0.0,3.0,1.0,0.0
17673240,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8941135406494141,0.3698281049728393,0.3341290056705475,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9630775451660156,0.4538122713565826,0.5593229532241821,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8369166851043701,0.3027679324150085,0.2128086239099502,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8585011959075928,0.3278585970401764,0.3119564354419708,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6568019986152649,0.1445444971323013,0.6602534055709839,284.8985900878906,284.95001220703125,303.9884338378906,297.42315673828125,300.4376220703125,297.2858581542969,284.9032897949219,1.0,0.4497478902339935,1.0,1.0,0.7622120380401611,1.0,-2.3400866985321045,1.0971704721450806,1.2429161071777344,0.5610267519950867,0.8849645853042603,0.8849645853042603,0.0,99.75559997558594,112.0,62868.18359375,0.0,1125.37890625,1.0,279.15673828125,283.24224853515625,300.4472351074219,304.5565490722656,293.1499938964844,293.1499938964844,279.45001220703125,38142.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924294471740723,1.0,0.0,0.0,3.674623727798462,3.674648284912109,9.009880272969896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9462.193359375,0.0,1576.873779296875,1895.4371337890625,0.0,2402.421142578125,0.9125818014144896,1.0,0.0,3.0,1.0,0.0
17673300,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.8902783989906311,0.3701423108577728,0.3341877460479736,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.9596582055091858,0.4551056325435638,0.5606789588928223,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8346700668334961,0.3041556179523468,0.2136835306882858,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8556293845176697,0.3287885189056396,0.3127258718013763,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.6546957492828369,0.1450156569480896,0.6623711585998535,285.0399475097656,284.95001220703125,304.0068664550781,297.43798828125,300.4461975097656,297.2860107421875,285.0469970703125,1.0,0.4518764615058899,1.0,1.0,0.7630881071090698,1.0,-2.345925807952881,1.0998196601867676,1.2461061477661133,0.5622385144233704,0.984236180782318,0.984236180782318,0.0,101.58043670654295,112.0,62401.02734375,0.0,1139.1365966796875,1.0,279.4029541015625,283.3912353515625,300.41168212890625,304.37091064453125,293.1499938964844,293.1499938964844,279.45001220703125,33582.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869829535484314,1.0,0.0,0.0,3.732287645339966,3.732312202453613,9.294874416809762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.2529296875,0.0,1608.1605224609375,1895.4371337890625,0.0,2353.05712890625,0.9239162802696228,1.0,0.0,3.0,1.0,0.0
17673360,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8878073692321777,0.3706880211830139,0.3346827924251556,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.9575307965278624,0.4566166698932647,0.5625249743461609,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8335036635398865,0.3057170808315277,0.214777410030365,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8538916110992432,0.3298974335193634,0.3137743175029754,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.6534537672996521,0.1455696672201156,0.6649888753890991,285.0403137207031,284.95001220703125,304.0254821777344,297.4534912109375,300.45635986328125,297.2887878417969,285.0390319824219,1.0,0.4540440440177917,1.0,1.0,0.7639456987380981,1.0,-2.353942632675171,1.1035529375076294,1.2503896951675415,0.5640578269958496,1.0,1.0,0.0,103.0959701538086,115.0,62759.703125,0.0,1154.15771484375,1.0,279.4427795410156,283.37701416015625,300.4402770996094,304.46697998046875,293.1499938964844,293.1499938964844,279.1499938964844,32787.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860751748085022,1.0,0.0,0.0,3.813896894454956,3.813922166824341,9.70579662862292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.638671875,0.0,1698.157958984375,1895.4371337890625,0.0,2344.853271484375,0.9397504925727844,1.0,0.0,3.0,1.0,0.0
17673420,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8811221122741699,0.3704221248626709,0.3348947763442993,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9514501094818116,0.45850670337677,0.5653885006904602,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8298063278198242,0.3079608976840973,0.2166037559509277,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8490797877311707,0.3312814831733703,0.315433144569397,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6498895287513733,0.1462482959032058,0.6692326068878174,284.8960266113281,284.95001220703125,304.06304931640625,297.486328125,300.47052001953125,297.2830505371094,284.89990234375,1.0,0.4581880271434784,1.0,1.0,0.7656610012054443,1.0,-2.3661341667175293,1.109094738960266,1.2570393085479736,0.5667533874511719,0.900878131389618,0.900878131389618,0.0,106.59246826171876,118.0,63821.6171875,0.0,1181.9801025390625,1.0,279.1568603515625,283.2216186523437,300.5077819824219,304.6771850585937,293.1499938964844,293.1499938964844,279.45001220703125,38009.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941662073135376,1.0,0.0,0.0,3.749800682067871,3.749825954437256,9.382306984662137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.76953125,0.0,1662.5123291015625,1895.4371337890625,0.0,2418.212646484375,0.9291149973869324,1.0,0.0,3.0,1.0,0.0
17673480,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8811221122741699,0.3704221248626709,0.3348947763442993,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9514501094818116,0.45850670337677,0.5653885006904602,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8298063278198242,0.3079608976840973,0.2166037559509277,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8490797877311707,0.3312814831733703,0.315433144569397,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.6498895287513733,0.1462482959032058,0.6692326068878174,284.8960266113281,284.95001220703125,304.06304931640625,297.486328125,300.47052001953125,297.2830505371094,284.89990234375,1.0,0.4581880271434784,1.0,1.0,0.7656610012054443,1.0,-2.3661341667175293,1.109094738960266,1.2570393085479736,0.5667533874511719,0.900878131389618,0.900878131389618,0.0,106.59246826171876,118.0,63821.6171875,0.0,1181.9801025390625,1.0,279.1568603515625,283.2216186523437,300.5077819824219,304.6771850585937,293.1499938964844,293.1499938964844,279.45001220703125,38009.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941662073135376,1.0,0.0,0.0,3.749800682067871,3.749825954437256,9.382306984662137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.76953125,0.0,1662.5123291015625,1895.4371337890625,0.0,2418.212646484375,0.9291149973869324,1.0,0.0,3.0,1.0,0.0
17673540,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8758087754249573,0.3712871372699737,0.3354197144508362,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9465712904930116,0.4612710475921631,0.5684983730316162,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8271288871765137,0.3109177350997925,0.2185551226139068,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8453353047370911,0.3332874774932861,0.3171927332878113,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6470240950584412,0.1471395343542099,0.6732432246208191,285.05487060546875,284.95001220703125,304.1011047363281,297.5213928222656,300.48992919921875,297.286376953125,285.054931640625,1.0,0.4621631205081939,1.0,1.0,0.7673762440681458,1.0,-2.378908157348633,1.1149606704711914,1.263947367668152,0.5694835782051086,1.0,1.0,0.0,109.75228118896484,121.0,63554.03515625,0.0,1209.3817138671875,1.0,279.443603515625,283.3788757324219,300.5059509277344,304.5841369628906,293.1499938964844,293.1499938964844,279.1499938964844,33562.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787467360496521,1.0,0.0,0.0,3.859719276428223,3.8597450256347656,9.940418976839285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.54296875,0.0,1759.9595947265625,1895.4371337890625,0.0,2357.4375,0.95059072971344,1.0,0.0,3.0,1.0,0.0
17673600,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8758087754249573,0.3712871372699737,0.3354197144508362,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.9465712904930116,0.4612710475921631,0.5684983730316162,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8271288871765137,0.3109177350997925,0.2185551226139068,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.8453353047370911,0.3332874774932861,0.3171927332878113,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.6470240950584412,0.1471395343542099,0.6732432246208191,285.05487060546875,284.95001220703125,304.1011047363281,297.5213928222656,300.48992919921875,297.286376953125,285.054931640625,1.0,0.4621631205081939,1.0,1.0,0.7673762440681458,1.0,-2.378908157348633,1.1149606704711914,1.263947367668152,0.5694835782051086,1.0,1.0,0.0,109.75228118896484,121.0,63554.03515625,0.0,1209.3817138671875,1.0,279.443603515625,283.3788757324219,300.5059509277344,304.5841369628906,293.1499938964844,293.1499938964844,279.1499938964844,33562.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787467360496521,1.0,0.0,0.0,3.859719276428223,3.8597450256347656,9.940418976839285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10809.54296875,0.0,1759.9595947265625,1895.4371337890625,0.0,2357.4375,0.95059072971344,1.0,0.0,3.0,1.0,0.0
