time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8702470660209656,0.3710748553276062,0.3357030153274536,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9413453936576844,0.4631668925285339,0.5713914632797241,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8242474794387817,0.3132077753543854,0.2204219698905944,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8414657711982727,0.3346816301345825,0.3188700377941131,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.644072949886322,0.1477427780628204,0.6771079897880554,284.8989562988281,284.95001220703125,304.1395568847656,297.55841064453125,300.5047912597656,297.28125,284.9028625488281,1.0,0.4660830199718475,1.0,1.0,0.7691454887390137,1.0,-2.3908283710479736,1.1203633546829224,1.2704650163650513,0.5720914006233215,0.917851448059082,0.917851448059082,0.0,113.05840301513672,124.0,64733.0703125,0.0,1236.64697265625,1.0,279.1557006835937,283.2088317871094,300.5796203613281,304.8067932128906,293.1499938964844,293.1499938964844,278.8500061035156,37712.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953185439109802,1.0,0.0,0.0,3.8139431476593018,3.8139688968658447,9.706031960377004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.759765625,0.0,1736.718017578125,1895.4371337890625,0.0,2428.703125,0.9431257843971252,1.0,0.0,3.0,1.0,0.0
17673720,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8702470660209656,0.3710748553276062,0.3357030153274536,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9413453936576844,0.4631668925285339,0.5713914632797241,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8242474794387817,0.3132077753543854,0.2204219698905944,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8414657711982727,0.3346816301345825,0.3188700377941131,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.644072949886322,0.1477427780628204,0.6771079897880554,284.8989562988281,284.95001220703125,304.1395568847656,297.55841064453125,300.5047912597656,297.28125,284.9028625488281,1.0,0.4660830199718475,1.0,1.0,0.7691454887390137,1.0,-2.3908283710479736,1.1203633546829224,1.2704650163650513,0.5720914006233215,0.917851448059082,0.917851448059082,0.0,113.05840301513672,124.0,64733.0703125,0.0,1236.64697265625,1.0,279.1557006835937,283.2088317871094,300.5796203613281,304.8067932128906,293.1499938964844,293.1499938964844,278.8500061035156,37712.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953185439109802,1.0,0.0,0.0,3.8139431476593018,3.8139688968658447,9.706031960377004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11065.759765625,0.0,1736.718017578125,1895.4371337890625,0.0,2428.703125,0.9431257843971252,1.0,0.0,3.0,1.0,0.0
17673780,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8636240363121033,0.370663046836853,0.3353554606437683,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9347492456436156,0.4647575318813324,0.5734230279922485,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8203892111778259,0.3152941763401031,0.2219274193048477,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8366405367851257,0.3357809782028198,0.3200059533119201,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6402541995048523,0.1481055319309234,0.679410457611084,284.8952331542969,284.95001220703125,304.1783142089844,297.5970764160156,300.5182189941406,297.27362060546875,284.8996276855469,1.0,0.4696508347988128,1.0,1.0,0.7709147334098816,1.0,-2.3982272148132324,1.1235435009002686,1.274683713912964,0.573419451713562,0.8517541885375977,0.8517541885375977,0.0,116.67556762695312,127.0,65103.19921875,0.0,1260.093505859375,1.0,278.8573608398437,283.194580078125,300.60089111328125,304.8594970703125,293.1499938964844,293.1499938964844,279.1499938964844,40587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984500527381897,1.0,0.0,0.0,3.586193799972534,3.5862178802490234,8.581451993450173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3154296875,0.0,1497.0540771484375,1895.4371337890625,0.0,2457.2626953125,0.8959634304046631,1.0,0.0,3.0,1.0,0.0
17673840,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8636240363121033,0.370663046836853,0.3353554606437683,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9347492456436156,0.4647575318813324,0.5734230279922485,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8203892111778259,0.3152941763401031,0.2219274193048477,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8366405367851257,0.3357809782028198,0.3200059533119201,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.6402541995048523,0.1481055319309234,0.679410457611084,284.8952331542969,284.95001220703125,304.1783142089844,297.5970764160156,300.5182189941406,297.27362060546875,284.8996276855469,1.0,0.4696508347988128,1.0,1.0,0.7709147334098816,1.0,-2.3982272148132324,1.1235435009002686,1.274683713912964,0.573419451713562,0.8517541885375977,0.8517541885375977,0.0,116.67556762695312,127.0,65103.19921875,0.0,1260.093505859375,1.0,278.8573608398437,283.194580078125,300.60089111328125,304.8594970703125,293.1499938964844,293.1499938964844,279.1499938964844,40587.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984500527381897,1.0,0.0,0.0,3.586193799972534,3.5862178802490234,8.581451993450173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9842.3154296875,0.0,1497.0540771484375,1895.4371337890625,0.0,2457.2626953125,0.8959634304046631,1.0,0.0,3.0,1.0,0.0
17673900,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.861398458480835,0.3711301982402801,0.3355603516101837,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9325965046882628,0.4661125540733337,0.5748341679573059,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8193130493164062,0.3167917728424072,0.2228654772043228,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.835077702999115,0.3367436230182647,0.3207824230194092,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.6389740109443665,0.148465558886528,0.6808649301528931,285.0295104980469,284.95001220703125,304.1977844238281,297.6169738769531,300.5283203125,297.2757568359375,285.03570556640625,1.0,0.4714280664920807,1.0,1.0,0.7717993259429932,1.0,-2.4035797119140625,1.125965237617493,1.2776145935058594,0.5744907259941101,0.9438945055007936,0.9438945055007936,0.0,118.18234252929688,127.0,64656.06640625,0.0,1272.59716796875,1.0,279.100830078125,283.3359680175781,300.5756225585937,304.6777648925781,293.1499938964844,293.1499938964844,279.1499938964844,34483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917249798774719,1.0,0.0,0.0,3.642876386642456,3.642899990081787,8.854869406604848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.615234375,0.0,1513.931396484375,1895.4371337890625,0.0,2396.0224609375,0.9048767685890198,1.0,0.0,3.0,1.0,0.0
17673960,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8600639700889587,0.3717211484909057,0.3361271917819977,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9314525723457336,0.4676144421100616,0.5766934156417847,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8189838528633118,0.3184076249599457,0.2240068018436432,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8342626690864563,0.3378439247608185,0.3218294978141784,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6382957696914673,0.1489136219024658,0.6829463839530945,285.0235290527344,284.95001220703125,304.2173156738281,297.6371765136719,300.53961181640625,297.27984619140625,285.0214233398437,1.0,0.4732971489429474,1.0,1.0,0.7726749181747437,1.0,-2.411106824874878,1.1294623613357544,1.2816444635391235,0.5761787295341492,0.9672019481658936,0.9672019481658936,0.0,119.45103454589844,130.0,65050.31640625,0.0,1286.7718505859375,1.0,279.1427917480469,283.3160095214844,300.61358642578125,304.7848815917969,293.1499938964844,293.1499938964844,278.8500061035156,32966.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900409698486328,1.0,0.0,0.0,3.727552890777588,3.727577209472656,9.271305998481694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7958984375,0.0,1597.9931640625,1895.4371337890625,0.0,2380.742919921875,0.9204460978507996,1.0,0.0,3.0,1.0,0.0
17674020,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.855534553527832,0.3715647161006927,0.3363954722881317,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9270858764648438,0.4694890975952148,0.5794901847839355,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8167766332626343,0.3207626044750213,0.225885272026062,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8311805725097656,0.3392197787761688,0.3234483599662781,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6358683109283447,0.1494291573762893,0.6862891912460327,284.91241455078125,284.95001220703125,304.2565002441406,297.6783752441406,300.5553283691406,297.275634765625,284.9157409667969,1.0,0.4769473373889923,1.0,1.0,0.7744260430335999,1.0,-2.422236680984497,1.134491205215454,1.2877453565597534,0.5785976648330688,0.8763651251792908,0.8763651251792908,0.0,122.60848999023438,133.0,65967.6328125,0.0,1313.16162109375,1.0,278.85748291015625,283.1953125,300.6925354003906,304.9997253417969,293.1499938964844,293.1499938964844,279.1499938964844,38203.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966912388801575,1.0,0.0,0.0,3.632873296737671,3.6328976154327393,8.806306368569494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.255859375,0.0,1530.6094970703125,1895.4371337890625,0.0,2441.21337890625,0.9035303592681884,1.0,0.0,3.0,1.0,0.0
17674080,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.855534553527832,0.3715647161006927,0.3363954722881317,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9270858764648438,0.4694890975952148,0.5794901847839355,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8167766332626343,0.3207626044750213,0.225885272026062,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8311805725097656,0.3392197787761688,0.3234483599662781,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.6358683109283447,0.1494291573762893,0.6862891912460327,284.91241455078125,284.95001220703125,304.2565002441406,297.6783752441406,300.5553283691406,297.275634765625,284.9157409667969,1.0,0.4769473373889923,1.0,1.0,0.7744260430335999,1.0,-2.422236680984497,1.134491205215454,1.2877453565597534,0.5785976648330688,0.8763651251792908,0.8763651251792908,0.0,122.60848999023438,133.0,65967.6328125,0.0,1313.16162109375,1.0,278.85748291015625,283.1953125,300.6925354003906,304.9997253417969,293.1499938964844,293.1499938964844,279.1499938964844,38203.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966912388801575,1.0,0.0,0.0,3.632873296737671,3.6328976154327393,8.806306368569494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.255859375,0.0,1530.6094970703125,1895.4371337890625,0.0,2441.21337890625,0.9035303592681884,1.0,0.0,3.0,1.0,0.0
17674140,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8519383072853088,0.372428834438324,0.336988627910614,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9236899614334106,0.4721732437610626,0.5825722813606262,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8152856230735779,0.3238051533699035,0.2279224842786789,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8287750482559204,0.3411787748336792,0.3251996636390686,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.633918046951294,0.1501872688531875,0.6897156834602356,285.0362548828125,284.95001220703125,304.2958068847656,297.72039794921875,300.5760803222656,297.28045654296875,285.03350830078125,1.0,0.4805622696876526,1.0,1.0,0.776177167892456,1.0,-2.434459686279297,1.140091061592102,1.2943687438964844,0.5812140107154846,0.999141812324524,0.999141812324524,0.0,125.5137176513672,136.0,65953.5390625,0.0,1340.073974609375,1.0,279.14324951171875,283.31317138671875,300.70538330078125,304.9363708496094,293.1499938964844,293.1499938964844,278.8500061035156,32412.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902559638023376,1.0,0.0,0.0,3.783125162124634,3.783149957656861,9.549809192321843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.962890625,0.0,1658.564208984375,1895.4371337890625,0.0,2382.692138671875,0.9325124025344848,1.0,0.0,3.0,1.0,0.0
17674200,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.8519383072853088,0.372428834438324,0.336988627910614,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9236899614334106,0.4721732437610626,0.5825722813606262,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.8152856230735779,0.3238051533699035,0.2279224842786789,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8287750482559204,0.3411787748336792,0.3251996636390686,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.633918046951294,0.1501872688531875,0.6897156834602356,285.0362548828125,284.95001220703125,304.2958068847656,297.72039794921875,300.5760803222656,297.28045654296875,285.03350830078125,1.0,0.4805622696876526,1.0,1.0,0.776177167892456,1.0,-2.434459686279297,1.140091061592102,1.2943687438964844,0.5812140107154846,0.999141812324524,0.999141812324524,0.0,125.5137176513672,136.0,65953.5390625,0.0,1340.073974609375,1.0,279.14324951171875,283.31317138671875,300.70538330078125,304.9363708496094,293.1499938964844,293.1499938964844,278.8500061035156,32412.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902559638023376,1.0,0.0,0.0,3.783125162124634,3.783149957656861,9.549809192321843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.962890625,0.0,1658.564208984375,1895.4371337890625,0.0,2382.692138671875,0.9325124025344848,1.0,0.0,3.0,1.0,0.0
17674260,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8475130796432495,0.3720987439155578,0.3371313810348511,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.919344961643219,0.4738442301750183,0.58516526222229,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8130440711975098,0.3260675370693207,0.2297573536634445,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8256975412368774,0.342402309179306,0.3267070353031158,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6314902901649475,0.1506082862615585,0.6927385926246643,284.9001159667969,284.95001220703125,304.33514404296875,297.7629699707031,300.5906982421875,297.2744140625,284.90447998046875,1.0,0.484131395816803,1.0,1.0,0.7780680656433105,1.0,-2.444680690765381,1.144634485244751,1.30004620552063,0.5833856463432312,0.8921164870262146,0.8921164870262146,0.0,128.77691650390625,124.0,66954.1953125,0.0,1366.234619140625,1.0,278.8563537597656,283.16943359375,300.78143310546875,305.1555480957031,293.1499938964844,293.1499938964844,279.1499938964844,38144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976404428482056,1.0,0.0,0.0,3.707314968109131,3.707340002059937,9.170906309918792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.0107421875,0.0,1614.1748046875,1895.4371337890625,0.0,2449.8720703125,0.9197937846183776,1.0,0.0,3.0,1.0,0.0
17674320,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8475130796432495,0.3720987439155578,0.3371313810348511,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.919344961643219,0.4738442301750183,0.58516526222229,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8130440711975098,0.3260675370693207,0.2297573536634445,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8256975412368774,0.342402309179306,0.3267070353031158,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.6314902901649475,0.1506082862615585,0.6927385926246643,284.9001159667969,284.95001220703125,304.33514404296875,297.7629699707031,300.5906982421875,297.2744140625,284.90447998046875,1.0,0.484131395816803,1.0,1.0,0.7780680656433105,1.0,-2.444680690765381,1.144634485244751,1.30004620552063,0.5833856463432312,0.8921164870262146,0.8921164870262146,0.0,128.77691650390625,124.0,66954.1953125,0.0,1366.234619140625,1.0,278.8563537597656,283.16943359375,300.78143310546875,305.1555480957031,293.1499938964844,293.1499938964844,279.1499938964844,38144.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976404428482056,1.0,0.0,0.0,3.707314968109131,3.707340002059937,9.170906309918792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.0107421875,0.0,1614.1748046875,1895.4371337890625,0.0,2449.8720703125,0.9197937846183776,1.0,0.0,3.0,1.0,0.0
17674380,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8524636626243591,0.3729186654090881,0.3374141454696655,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.927119255065918,0.4764245450496673,0.5877640247344971,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8195858597755432,0.3291115164756775,0.2315977364778518,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8312428593635559,0.3442739248275757,0.3281152546405792,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6354891061782837,0.1512974202632904,0.6947100162506104,285.038818359375,284.95001220703125,304.3744201660156,297.8058166503906,300.6109313964844,297.27886962890625,285.0375671386719,1.0,0.4828865230083465,1.0,1.0,0.779958963394165,1.0,-2.4536895751953125,1.148603081703186,1.3050864934921265,0.5851467847824097,1.0,1.0,0.0,126.00178527832033,112.0,66763.8203125,0.0,1365.8353271484375,1.0,279.1433410644531,283.3053894042969,300.791015625,305.0783996582031,293.1499938964844,293.1499938964844,278.8500061035156,33134.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911818623542786,1.0,0.0,0.0,3.835013628005981,3.835038900375366,9.813571750783012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.2060546875,0.0,1726.3858642578125,1895.4371337890625,0.0,2391.092041015625,0.9446756839752196,1.0,0.0,3.0,1.0,0.0
17674440,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8524636626243591,0.3729186654090881,0.3374141454696655,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.927119255065918,0.4764245450496673,0.5877640247344971,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8195858597755432,0.3291115164756775,0.2315977364778518,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.8312428593635559,0.3442739248275757,0.3281152546405792,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.6354891061782837,0.1512974202632904,0.6947100162506104,285.038818359375,284.95001220703125,304.3744201660156,297.8058166503906,300.6109313964844,297.27886962890625,285.0375671386719,1.0,0.4828865230083465,1.0,1.0,0.779958963394165,1.0,-2.4536895751953125,1.148603081703186,1.3050864934921265,0.5851467847824097,1.0,1.0,0.0,126.00178527832033,112.0,66763.8203125,0.0,1365.8353271484375,1.0,279.1433410644531,283.3053894042969,300.791015625,305.0783996582031,293.1499938964844,293.1499938964844,278.8500061035156,33134.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911818623542786,1.0,0.0,0.0,3.835013628005981,3.835038900375366,9.813571750783012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11418.2060546875,0.0,1726.3858642578125,1895.4371337890625,0.0,2391.092041015625,0.9446756839752196,1.0,0.0,3.0,1.0,0.0
17674500,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8576681613922119,0.3729382753372192,0.3375848531723022,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9345260858535768,0.4774030148983001,0.5891093611717224,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8252900838851929,0.3303954899311065,0.2325387597084045,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8365535736083984,0.345005989074707,0.3288534581661224,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.6394615173339844,0.1515766978263855,0.6957259178161621,284.88995361328125,284.95001220703125,304.39404296875,297.8272399902344,300.6192626953125,297.27789306640625,284.8807067871094,1.0,0.4812756180763244,1.0,1.0,0.7809044122695923,1.0,-2.458379983901977,1.1506671905517578,1.3077127933502195,0.5861409306526184,0.9224942326545716,0.9224942326545716,0.0,123.04427337646484,112.0,67889.5,0.0,1359.2803955078125,1.0,278.89385986328125,283.1312866210937,300.8586730957031,305.3381652832031,293.1499938964844,293.1499938964844,278.8500061035156,35793.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969313263893127,1.0,0.0,0.0,3.839480876922608,3.8395066261291504,9.836447816269356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.927734375,0.0,1752.7410888671875,1895.4371337890625,0.0,2443.402587890625,0.9459534287452698,1.0,0.0,3.0,1.0,0.0
17674560,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8632775545120239,0.3726776242256164,0.3372765183448791,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9424467086791992,0.478105366230011,0.589876651763916,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8313693404197693,0.3314776420593261,0.2332232892513275,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8423413634300232,0.345515102148056,0.3292565643787384,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.643807590007782,0.1517400741577148,0.6959831714630127,284.89434814453125,284.95001220703125,304.41363525390625,297.8486328125,300.6255798339844,297.2735290527344,284.8986511230469,1.0,0.4790577888488769,1.0,1.0,0.781848669052124,1.0,-2.4603371620178223,1.15138041973114,1.308956742286682,0.5863968729972839,0.9028343558311462,0.9028343558311462,0.0,119.704833984375,100.0,67756.6796875,0.0,1347.7088623046875,1.0,278.856201171875,283.15216064453125,300.86578369140625,305.2950439453125,293.1499938964844,293.1499938964844,278.54998779296875,38184.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981428503990173,1.0,0.0,0.0,3.766197443008423,3.7662229537963854,9.464538379688748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.6845703125,0.0,1683.191162109375,1895.4371337890625,0.0,2454.457763671875,0.9328364729881288,1.0,0.0,3.0,1.0,0.0
17674620,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.878656804561615,0.3724658787250519,0.3366351723670959,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9620996713638306,0.479686290025711,0.5912459492683411,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8472583293914795,0.3338401913642883,0.2345494925975799,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8577944040298462,0.3466272354125976,0.3299092650413513,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6554829478263855,0.1520853191614151,0.6958619356155396,284.9013061523437,284.95001220703125,304.45263671875,297.89117431640625,300.6398010253906,297.2679138183594,284.9037475585937,1.0,0.4733850657939911,1.0,1.0,0.7837371230125427,1.0,-2.4630630016326904,1.1522372961044312,1.3108257055282593,0.5865370631217957,0.8457720875740051,0.8457720875740051,0.0,111.4775161743164,88.0,68026.78125,0.0,1316.5523681640625,1.0,278.5578308105469,283.1458435058594,300.8910827636719,305.3445129394531,293.1499938964844,293.1499938964844,278.8500061035156,40231.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003142476081848,1.0,0.0,0.0,3.544130563735962,3.544154167175293,8.381325642403681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.1982421875,0.0,1449.2861328125,1895.4371337890625,0.0,2474.29833984375,0.886360228061676,1.0,0.0,3.0,1.0,0.0
17674680,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.878656804561615,0.3724658787250519,0.3366351723670959,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9620996713638306,0.479686290025711,0.5912459492683411,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8472583293914795,0.3338401913642883,0.2345494925975799,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8577944040298462,0.3466272354125976,0.3299092650413513,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6554829478263855,0.1520853191614151,0.6958619356155396,284.9013061523437,284.95001220703125,304.45263671875,297.89117431640625,300.6398010253906,297.2679138183594,284.9037475585937,1.0,0.4733850657939911,1.0,1.0,0.7837371230125427,1.0,-2.4630630016326904,1.1522372961044312,1.3108257055282593,0.5865370631217957,0.8457720875740051,0.8457720875740051,0.0,111.4775161743164,88.0,68026.78125,0.0,1316.5523681640625,1.0,278.5578308105469,283.1458435058594,300.8910827636719,305.3445129394531,293.1499938964844,293.1499938964844,278.8500061035156,40231.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003142476081848,1.0,0.0,0.0,3.544130563735962,3.544154167175293,8.381325642403681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.1982421875,0.0,1449.2861328125,1895.4371337890625,0.0,2474.29833984375,0.886360228061676,1.0,0.0,3.0,1.0,0.0
17674740,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9032623767852784,0.3736437857151031,0.3370607793331146,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9874257445335388,0.4825033247470855,0.5938338041305542,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8719771504402161,0.3372402489185333,0.236459881067276,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8821078538894653,0.3486987352371216,0.3312436044216156,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.674163281917572,0.1529300808906555,0.697110116481781,285.0123291015625,284.95001220703125,304.4914245605469,297.93310546875,300.6618957519531,297.2763977050781,285.0098876953125,1.0,0.46690434217453,1.0,1.0,0.7856255769729614,1.0,-2.471357822418213,1.1558687686920166,1.3154890537261963,0.588136613368988,0.9474567770957948,0.9474567770957948,0.0,101.13761901855467,76.0,67912.46875,0.0,1283.203857421875,1.0,278.84246826171875,283.25506591796875,300.9099426269531,305.2731018066406,293.1499938964844,293.1499938964844,278.54998779296875,33140.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921997904777527,1.0,0.0,0.0,3.6803677082061768,3.680391550064087,9.038070061251346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.44921875,0.0,1545.64404296875,1895.4371337890625,0.0,2400.3349609375,0.9097368717193604,1.0,0.0,3.0,1.0,0.0
17674800,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.9032623767852784,0.3736437857151031,0.3370607793331146,297.32666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9874257445335388,0.4825033247470855,0.5938338041305542,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8719771504402161,0.3372402489185333,0.236459881067276,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8821078538894653,0.3486987352371216,0.3312436044216156,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.674163281917572,0.1529300808906555,0.697110116481781,285.0123291015625,284.95001220703125,304.4914245605469,297.93310546875,300.6618957519531,297.2763977050781,285.0098876953125,1.0,0.46690434217453,1.0,1.0,0.7856255769729614,1.0,-2.471357822418213,1.1558687686920166,1.3154890537261963,0.588136613368988,0.9474567770957948,0.9474567770957948,0.0,101.13761901855467,76.0,67912.46875,0.0,1283.203857421875,1.0,278.84246826171875,283.25506591796875,300.9099426269531,305.2731018066406,293.1499938964844,293.1499938964844,278.54998779296875,33140.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921997904777527,1.0,0.0,0.0,3.6803677082061768,3.680391550064087,9.038070061251346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11674.44921875,0.0,1545.64404296875,1895.4371337890625,0.0,2400.3349609375,0.9097368717193604,1.0,0.0,3.0,1.0,0.0
17674860,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9288015961647034,0.3736195266246795,0.3370194733142853,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.4849914312362671,0.579619288444519,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8965378999710083,0.3398571312427521,0.2381936460733413,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9059765934944152,0.3500577211380005,0.3324079215526581,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6926757097244263,0.153493195772171,0.6985609531402588,284.9063720703125,284.95001220703125,304.5298767089844,297.97418212890625,300.6775207519531,297.2757873535156,284.90869140625,1.0,0.4591665267944336,1.0,1.0,0.7874240875244141,1.0,-2.462662935256958,1.150844693183899,1.3118183612823486,0.5863630771636963,0.8558202385902405,0.8558202385902405,0.0,92.42152404785156,64.0,68339.0859375,0.0,1236.461669921875,1.0,278.5574645996094,283.1460876464844,300.98406982421875,305.4647216796875,293.1499938964844,293.1499938964844,278.8500061035156,38805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978684902191162,1.0,0.0,0.0,3.55945086479187,3.559474468231201,8.453941973129986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.7802734375,0.0,1455.21044921875,1895.4371337890625,0.0,2451.953125,0.8877373337745667,1.0,0.0,3.0,1.0,0.0
17674920,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9288015961647034,0.3736195266246795,0.3370194733142853,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.9990000128746032,0.4849914312362671,0.579619288444519,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8965378999710083,0.3398571312427521,0.2381936460733413,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9059765934944152,0.3500577211380005,0.3324079215526581,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.6926757097244263,0.153493195772171,0.6985609531402588,284.9063720703125,284.95001220703125,304.5298767089844,297.97418212890625,300.6775207519531,297.2757873535156,284.90869140625,1.0,0.4591665267944336,1.0,1.0,0.7874240875244141,1.0,-2.462662935256958,1.150844693183899,1.3118183612823486,0.5863630771636963,0.8558202385902405,0.8558202385902405,0.0,92.42152404785156,64.0,68339.0859375,0.0,1236.461669921875,1.0,278.5574645996094,283.1460876464844,300.98406982421875,305.4647216796875,293.1499938964844,293.1499938964844,278.8500061035156,38805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978684902191162,1.0,0.0,0.0,3.55945086479187,3.559474468231201,8.453941973129986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.7802734375,0.0,1455.21044921875,1895.4371337890625,0.0,2451.953125,0.8877373337745667,1.0,0.0,3.0,1.0,0.0
17674980,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.954338788986206,0.3743743598461151,0.337236076593399,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.4925747513771057,0.5399138927459717,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9227113723754884,0.3430302441120147,0.2400799989700317,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9321666359901428,0.3518407642841339,0.3336721956729889,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7108216285705566,0.1542344093322754,0.7002103328704834,284.98016357421875,284.95001220703125,304.5679626464844,298.0140991210937,300.70849609375,297.30731201171875,284.9758605957031,1.0,0.4491812586784363,1.0,1.0,0.7892225384712219,1.0,-2.432766914367676,1.1357553005218506,1.2970116138458252,0.5771628618240356,0.9247270226478576,0.9247270226478576,0.0,84.4063720703125,67.0,67260.9453125,0.0,1167.566650390625,1.0,278.84246826171875,283.2325134277344,300.98931884765625,305.3360290527344,293.1499938964844,293.1499938964844,278.54998779296875,33955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896792888641357,1.0,0.0,0.0,3.664506435394287,3.664530277252197,8.960334980656626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.181640625,0.0,1534.0078125,1895.4371337890625,0.0,2377.46435546875,0.9065150022506714,1.0,0.0,3.0,1.0,0.0
17675040,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.954338788986206,0.3743743598461151,0.337236076593399,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.9990000128746032,0.4925747513771057,0.5399138927459717,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9227113723754884,0.3430302441120147,0.2400799989700317,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.9321666359901428,0.3518407642841339,0.3336721956729889,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7108216285705566,0.1542344093322754,0.7002103328704834,284.98016357421875,284.95001220703125,304.5679626464844,298.0140991210937,300.70849609375,297.30731201171875,284.9758605957031,1.0,0.4491812586784363,1.0,1.0,0.7892225384712219,1.0,-2.432766914367676,1.1357553005218506,1.2970116138458252,0.5771628618240356,0.9247270226478576,0.9247270226478576,0.0,84.4063720703125,67.0,67260.9453125,0.0,1167.566650390625,1.0,278.84246826171875,283.2325134277344,300.98931884765625,305.3360290527344,293.1499938964844,293.1499938964844,278.54998779296875,33955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896792888641357,1.0,0.0,0.0,3.664506435394287,3.664530277252197,8.960334980656626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11592.181640625,0.0,1534.0078125,1895.4371337890625,0.0,2377.46435546875,0.9065150022506714,1.0,0.0,3.0,1.0,0.0
17675100,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450012207031,0.9640685319900512,0.3742869794368744,0.3373140394687652,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.9990000128746032,0.4973510205745697,0.5246372222900391,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84521484375,0.934511125087738,0.3443131148815155,0.2410312592983245,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.943213701248169,0.3524571359157562,0.3343208134174347,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.7179369330406189,0.1545251458883285,0.7013328075408936,284.8450927734375,284.95001220703125,304.5868225097656,298.0335388183594,300.7274169921875,297.3290710449219,284.8426818847656,1.0,0.4458487331867218,1.0,1.0,0.7901217341423035,1.0,-2.422001838684082,1.1302282810211182,1.291773557662964,0.5739345550537109,0.8228039741516113,0.8228039741516113,0.0,81.49028778076172,67.0,67486.9375,0.0,1143.1630859375,1.0,278.5979309082031,283.0966186523437,301.0487976074219,305.5370483398437,293.1499938964844,293.1499938964844,278.54998779296875,39739.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935032248497009,1.0,0.0,0.0,3.584183692932129,3.584207773208618,8.571835223847302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11093.5439453125,0.0,1488.64306640625,1895.4371337890625,0.0,2412.181396484375,0.8904579877853394,1.0,0.0,3.0,1.0,0.0
17675160,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.970757782459259,0.3742039799690246,0.3370938301086426,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.5021671652793884,0.5134764909744263,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9434399008750916,0.345597505569458,0.2418283522129058,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9512695670127868,0.3530303835868835,0.3347578346729278,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7230839133262634,0.1548027992248535,0.7021555304527283,284.9071960449219,284.95001220703125,304.6055603027344,298.0526123046875,300.74676513671875,297.3508605957031,284.9095764160156,1.0,0.4432757496833801,1.0,1.0,0.7906516790390015,1.0,-2.4138901233673096,1.126085877418518,1.2878042459487915,0.5715813636779785,0.8386425375938416,0.8386425375938416,0.0,79.4021224975586,85.0,67062.6015625,0.0,1125.35595703125,1.0,278.5582275390625,283.1667175292969,301.04864501953125,305.4465026855469,293.1499938964844,293.1499938964844,278.8500061035156,39538.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922939658164978,1.0,0.0,0.0,3.4784047603607178,3.47842788696289,8.07334515684488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10282.6318359375,0.0,1375.7420654296875,1895.4371337890625,0.0,2401.18994140625,0.8710312843322754,1.0,0.0,3.0,1.0,0.0
17675220,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9704744219779968,0.3752101957798004,0.3377584815025329,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.5111335515975952,0.5149533152580261,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9457297325134276,0.3490565121173858,0.2440887987613678,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.951972723007202,0.3549643754959106,0.3363995850086212,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7237064838409424,0.1557990312576294,0.7061251997947693,285.01318359375,284.95001220703125,304.64263916015625,298.08935546875,300.787353515625,297.3937683105469,285.0113220214844,1.0,0.4459340870380401,1.0,1.0,0.7917116284370422,1.0,-2.4254770278930664,1.131639003753662,1.2938380241394043,0.5740546584129333,0.9375537633895874,0.9375537633895874,0.0,79.98651123046875,103.0,67102.7890625,0.0,1140.9310302734375,1.0,278.8419494628906,283.2682800292969,301.06549072265625,305.3741760253906,293.1499938964844,293.1499938964844,278.54998779296875,32789.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840299606323242,1.0,0.0,0.0,3.624829053878784,3.624852180480957,8.767349868321617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.3818359375,0.0,1481.491455078125,1895.4371337890625,0.0,2326.397216796875,0.8970094323158264,1.0,0.0,3.0,1.0,0.0
17675280,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9704744219779968,0.3752101957798004,0.3377584815025329,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9990000128746032,0.5111335515975952,0.5149533152580261,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9457297325134276,0.3490565121173858,0.2440887987613678,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.951972723007202,0.3549643754959106,0.3363995850086212,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7237064838409424,0.1557990312576294,0.7061251997947693,285.01318359375,284.95001220703125,304.64263916015625,298.08935546875,300.787353515625,297.3937683105469,285.0113220214844,1.0,0.4459340870380401,1.0,1.0,0.7917116284370422,1.0,-2.4254770278930664,1.131639003753662,1.2938380241394043,0.5740546584129333,0.9375537633895874,0.9375537633895874,0.0,79.98651123046875,103.0,67102.7890625,0.0,1140.9310302734375,1.0,278.8419494628906,283.2682800292969,301.06549072265625,305.3741760253906,293.1499938964844,293.1499938964844,278.54998779296875,32789.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840299606323242,1.0,0.0,0.0,3.624829053878784,3.624852180480957,8.767349868321617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.3818359375,0.0,1481.491455078125,1895.4371337890625,0.0,2326.397216796875,0.8970094323158264,1.0,0.0,3.0,1.0,0.0
17675340,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9550114274024964,0.375214010477066,0.3381523787975311,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.5154464244842529,0.5403226017951965,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9316427111625672,0.3518498539924621,0.2462792843580246,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9365352392196656,0.356281042098999,0.3379796743392944,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7141531109809875,0.1565182358026504,0.7106117606163025,284.9375,284.95001220703125,304.6791076660156,298.1241149902344,300.80743408203125,297.3955993652344,284.9411926269531,1.0,0.4547572731971741,1.0,1.0,0.7927715182304382,1.0,-2.4593000411987305,1.1481573581695557,1.3111425638198853,0.5826240181922913,0.8750621676445007,0.8750621676445007,0.0,85.27831268310547,121.0,68572.21875,0.0,1202.1607666015625,1.0,278.557861328125,283.1723022460937,301.1416015625,305.6120910644531,293.1499938964844,293.1499938964844,278.8500061035156,37126.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910819053649902,1.0,0.0,0.0,3.551509141921997,3.55153226852417,8.416260470767156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.8876953125,0.0,1434.5306396484375,1895.4371337890625,0.0,2390.184814453125,0.8850066065788269,1.0,0.0,3.0,1.0,0.0
17675400,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.9550114274024964,0.375214010477066,0.3381523787975311,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378356933594,0.9990000128746032,0.5154464244842529,0.5403226017951965,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.9316427111625672,0.3518498539924621,0.2462792843580246,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.9365352392196656,0.356281042098999,0.3379796743392944,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.7141531109809875,0.1565182358026504,0.7106117606163025,284.9375,284.95001220703125,304.6791076660156,298.1241149902344,300.80743408203125,297.3955993652344,284.9411926269531,1.0,0.4547572731971741,1.0,1.0,0.7927715182304382,1.0,-2.4593000411987305,1.1481573581695557,1.3111425638198853,0.5826240181922913,0.8750621676445007,0.8750621676445007,0.0,85.27831268310547,121.0,68572.21875,0.0,1202.1607666015625,1.0,278.557861328125,283.1723022460937,301.1416015625,305.6120910644531,293.1499938964844,293.1499938964844,278.8500061035156,37126.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910819053649902,1.0,0.0,0.0,3.551509141921997,3.55153226852417,8.416260470767156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10513.8876953125,0.0,1434.5306396484375,1895.4371337890625,0.0,2390.184814453125,0.8850066065788269,1.0,0.0,3.0,1.0,0.0
17675460,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.93035489320755,0.3762510120868683,0.3390921354293823,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.516100287437439,0.5806872844696045,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.909767746925354,0.355420172214508,0.2488116323947906,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9128150343894958,0.3582312762737274,0.339906096458435,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6981820464134216,0.157400444149971,0.7156062722206116,285.0699462890625,284.95001220703125,304.7149353027344,298.15655517578125,300.817626953125,297.37799072265625,285.0692443847656,1.0,0.4680288732051849,1.0,1.0,0.7947244644165039,1.0,-2.5090770721435547,1.1723552942276,1.3367217779159546,0.5952348709106445,1.0,1.0,0.0,94.0249252319336,139.0,69547.109375,0.0,1299.239013671875,1.0,278.8428039550781,283.2847900390625,301.1565246582031,305.6119079589844,293.1499938964844,293.1499938964844,278.54998779296875,31554.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878667116165161,1.0,0.0,0.0,3.7435052394866943,3.743529319763184,9.350830509902152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.869140625,0.0,1605.59375,1895.4371337890625,0.0,2361.0498046875,0.922866702079773,1.0,0.0,3.0,1.0,0.0
