time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.93035489320755,0.3762510120868683,0.3390921354293823,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.9990000128746032,0.516100287437439,0.5806872844696045,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.909767746925354,0.355420172214508,0.2488116323947906,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.9128150343894958,0.3582312762737274,0.339906096458435,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6981820464134216,0.157400444149971,0.7156062722206116,285.0699462890625,284.95001220703125,304.7149353027344,298.15655517578125,300.817626953125,297.37799072265625,285.0692443847656,1.0,0.4680288732051849,1.0,1.0,0.7947244644165039,1.0,-2.5090770721435547,1.1723552942276,1.3367217779159546,0.5952348709106445,1.0,1.0,0.0,94.0249252319336,139.0,69547.109375,0.0,1299.239013671875,1.0,278.8428039550781,283.2847900390625,301.1565246582031,305.6119079589844,293.1499938964844,293.1499938964844,278.54998779296875,31554.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878667116165161,1.0,0.0,0.0,3.7435052394866943,3.743529319763184,9.350830509902152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.869140625,0.0,1605.59375,1895.4371337890625,0.0,2361.0498046875,0.922866702079773,1.0,0.0,3.0,1.0,0.0
17675580,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9013392925262452,0.3760460615158081,0.3396278321743011,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.5119374394416809,0.6314780712127686,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.885931134223938,0.358196347951889,0.251212328672409,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8872919082641602,0.3593920469284057,0.3416498899459839,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6786039471626282,0.1577963680028915,0.720020055770874,284.9424133300781,284.95001220703125,304.7499694824219,298.1864013671875,300.8096008300781,297.32598876953125,284.9456481933594,1.0,0.4843006432056427,1.0,1.0,0.7966774106025696,1.0,-2.567179679870605,1.2006218433380127,1.3665578365325928,0.6102419495582581,0.9420684576034546,0.9420684576034546,0.0,105.95314025878906,157.0,71987.0078125,0.0,1424.520263671875,1.0,278.5572204589844,283.1222839355469,301.2235717773437,305.91357421875,293.1499938964844,293.1499938964844,278.25,35361.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987843155860901,1.0,0.0,0.0,3.768054723739624,3.7680797576904297,9.473875479670824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.51171875,0.0,1663.58984375,1895.4371337890625,0.0,2460.3154296875,0.931436002254486,1.0,0.0,3.0,1.0,0.0
17675640,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9013392925262452,0.3760460615158081,0.3396278321743011,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.9990000128746032,0.5119374394416809,0.6314780712127686,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.885931134223938,0.358196347951889,0.251212328672409,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.8872919082641602,0.3593920469284057,0.3416498899459839,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.6786039471626282,0.1577963680028915,0.720020055770874,284.9424133300781,284.95001220703125,304.7499694824219,298.1864013671875,300.8096008300781,297.32598876953125,284.9456481933594,1.0,0.4843006432056427,1.0,1.0,0.7966774106025696,1.0,-2.567179679870605,1.2006218433380127,1.3665578365325928,0.6102419495582581,0.9420684576034546,0.9420684576034546,0.0,105.95314025878906,157.0,71987.0078125,0.0,1424.520263671875,1.0,278.5572204589844,283.1222839355469,301.2235717773437,305.91357421875,293.1499938964844,293.1499938964844,278.25,35361.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987843155860901,1.0,0.0,0.0,3.768054723739624,3.7680797576904297,9.473875479670824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12586.51171875,0.0,1663.58984375,1895.4371337890625,0.0,2460.3154296875,0.931436002254486,1.0,0.0,3.0,1.0,0.0
17675700,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.8786107301712036,0.3756259977817535,0.3397736847400665,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271484375,0.978859543800354,0.5093809962272644,0.6296212673187256,297.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8651131987571716,0.3593322038650512,0.2523866593837738,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.865729033946991,0.3596712648868561,0.3424420654773712,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.6616946458816528,0.1577379405498504,0.7221516370773315,284.82763671875,284.95001220703125,304.7672119140625,298.2002868652344,300.8025207519531,297.298583984375,284.8262023925781,1.0,0.4918545484542846,1.0,1.0,0.79765385389328,1.0,-2.570373773574829,1.2018630504608154,1.3685107231140137,0.6112703084945679,0.8462509512901306,0.8462509512901306,0.0,116.33432006835938,157.0,72756.265625,0.0,1474.2802734375,1.0,278.2975158691406,282.9889221191406,301.25054931640625,306.10076904296875,293.1499938964844,293.1499938964844,278.25,39617.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046318292617798,1.0,0.0,0.0,3.705470085144043,3.7054951190948486,9.161780667454876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12102.5693359375,0.0,1623.239501953125,1895.4371337890625,0.0,2513.84814453125,0.9175558686256408,1.0,0.0,3.0,1.0,0.0
17675760,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.859801709651947,0.3752696514129638,0.3397279679775238,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9574127197265624,0.5081029534339905,0.627765417098999,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8482234477996826,0.3605063557624817,0.2534390389919281,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8481528162956238,0.3599431216716766,0.3430468440055847,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6479002833366394,0.1576296687126159,0.7235528230667114,284.8978881835937,284.95001220703125,304.78424072265625,298.2134094238281,300.8010559082031,297.2822570800781,284.9013977050781,1.0,0.4991322755813598,1.0,1.0,0.7991978526115417,1.0,-2.57227635383606,1.2024418115615845,1.369834542274475,0.611376941204071,0.8630627393722534,0.8630627393722534,0.0,126.52552032470705,160.0,72525.8984375,0.0,1521.4859619140625,1.0,278.25762939453125,283.0638427734375,301.232177734375,305.99664306640625,293.1499938964844,293.1499938964844,278.54998779296875,39419.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80499666929245,1.0,0.0,0.0,3.605584144592285,3.6056082248687744,8.674501827954373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.3251953125,0.0,1509.5836181640625,1895.4371337890625,0.0,2517.19580078125,0.8990074992179871,1.0,0.0,3.0,1.0,0.0
17675820,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8409851789474487,0.3758250772953033,0.3404373228549957,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.932475447654724,0.5085369944572449,0.6279413104057312,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8321014046669006,0.3638315200805664,0.255956083536148,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8307074904441833,0.3613717257976532,0.3446808159351349,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6341260075569153,0.1578360795974731,0.7263311743736267,285.0099792480469,284.95001220703125,304.8175964355469,298.2372131347656,300.8129272460937,297.2774963378906,285.0076904296875,1.0,0.5088120698928833,1.0,1.0,0.80228590965271,1.0,-2.581611633300781,1.2063318490982056,1.375279664993286,0.6130465269088745,0.9643377065658568,0.9643377065658568,0.0,139.55747985839844,148.0,72386.0390625,0.0,1591.4306640625,1.0,278.54296875,283.174560546875,301.2250366210937,305.8955383300781,293.1499938964844,293.1499938964844,278.25,33194.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991775274276733,1.0,0.0,0.0,3.737284183502197,3.7373085021972656,9.319777518612682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.24609375,0.0,1610.968994140625,1895.4371337890625,0.0,2463.90771484375,0.9226160645484924,1.0,0.0,3.0,1.0,0.0
17675880,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8409851789474487,0.3758250772953033,0.3404373228549957,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.932475447654724,0.5085369944572449,0.6279413104057312,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8321014046669006,0.3638315200805664,0.255956083536148,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8307074904441833,0.3613717257976532,0.3446808159351349,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6341260075569153,0.1578360795974731,0.7263311743736267,285.0099792480469,284.95001220703125,304.8175964355469,298.2372131347656,300.8129272460937,297.2774963378906,285.0076904296875,1.0,0.5088120698928833,1.0,1.0,0.80228590965271,1.0,-2.581611633300781,1.2063318490982056,1.375279664993286,0.6130465269088745,0.9643377065658568,0.9643377065658568,0.0,139.55747985839844,148.0,72386.0390625,0.0,1591.4306640625,1.0,278.54296875,283.174560546875,301.2250366210937,305.8955383300781,293.1499938964844,293.1499938964844,278.25,33194.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991775274276733,1.0,0.0,0.0,3.737284183502197,3.7373085021972656,9.319777518612682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.24609375,0.0,1610.968994140625,1895.4371337890625,0.0,2463.90771484375,0.9226160645484924,1.0,0.0,3.0,1.0,0.0
17675940,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8369127511978149,0.3753270804882049,0.3403495550155639,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9274820685386658,0.5090411305427551,0.6288149356842041,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8302161693572998,0.366427332162857,0.25798299908638,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8275759220123291,0.3621591329574585,0.3457246720790863,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6313410401344299,0.1578162163496017,0.7271708250045776,284.9108581542969,284.95001220703125,304.8500061035156,298.2575378417969,300.8214111328125,297.26812744140625,284.91339111328125,1.0,0.5110751986503601,1.0,1.0,0.8053739666938782,1.0,-2.5870206356048584,1.2082622051239014,1.3787585496902466,0.6138338446617126,0.8753888607025146,0.8753888607025146,0.0,142.71640014648438,136.0,73055.0625,0.0,1612.8101806640625,1.0,278.2571716308594,283.0663452148437,301.2710266113281,306.0659484863281,293.1499938964844,293.1499938964844,278.54998779296875,38336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052145838737488,1.0,0.0,0.0,3.630055904388428,3.630079984664917,8.792652579359128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.0009765625,0.0,1528.4776611328125,1895.4371337890625,0.0,2519.19580078125,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
17676000,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8369127511978149,0.3753270804882049,0.3403495550155639,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9274820685386658,0.5090411305427551,0.6288149356842041,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8302161693572998,0.366427332162857,0.25798299908638,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.8275759220123291,0.3621591329574585,0.3457246720790863,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.6313410401344299,0.1578162163496017,0.7271708250045776,284.9108581542969,284.95001220703125,304.8500061035156,298.2575378417969,300.8214111328125,297.26812744140625,284.91339111328125,1.0,0.5110751986503601,1.0,1.0,0.8053739666938782,1.0,-2.5870206356048584,1.2082622051239014,1.3787585496902466,0.6138338446617126,0.8753888607025146,0.8753888607025146,0.0,142.71640014648438,136.0,73055.0625,0.0,1612.8101806640625,1.0,278.2571716308594,283.0663452148437,301.2710266113281,306.0659484863281,293.1499938964844,293.1499938964844,278.54998779296875,38336.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052145838737488,1.0,0.0,0.0,3.630055904388428,3.630079984664917,8.792652579359128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.0009765625,0.0,1528.4776611328125,1895.4371337890625,0.0,2519.19580078125,0.9030899405479432,1.0,0.0,3.0,1.0,0.0
17676060,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8420121073722839,0.3759535849094391,0.3405017554759979,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9352298378944396,0.5108498930931091,0.6304166913032532,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8372705578804016,0.3699128627777099,0.2601265609264374,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.833232045173645,0.3636557161808014,0.3467821478843689,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6351978778839111,0.1581859290599823,0.7275589108467102,285.01495361328125,284.95001220703125,304.8815002441406,298.2745361328125,300.8375244140625,297.2723388671875,285.0121765136719,1.0,0.5092743635177612,1.0,1.0,0.8075066208839417,1.0,-2.592991352081299,1.2107253074645996,1.3822660446166992,0.6148759126663208,0.9773697257041932,0.9773697257041932,0.0,139.23463439941406,124.0,72831.546875,0.0,1605.7177734375,1.0,278.54315185546875,283.17071533203125,301.2631530761719,305.9663391113281,293.1499938964844,293.1499938964844,278.25,32975.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998151779174805,1.0,0.0,0.0,3.764122724533081,3.764147281646729,9.454113865103864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.8798828125,0.0,1640.5416259765625,1895.4371337890625,0.0,2469.735107421875,0.9285171627998352,1.0,0.0,3.0,1.0,0.0
17676120,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8420121073722839,0.3759535849094391,0.3405017554759979,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9352298378944396,0.5108498930931091,0.6304166913032532,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8372705578804016,0.3699128627777099,0.2601265609264374,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.833232045173645,0.3636557161808014,0.3467821478843689,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.6351978778839111,0.1581859290599823,0.7275589108467102,285.01495361328125,284.95001220703125,304.8815002441406,298.2745361328125,300.8375244140625,297.2723388671875,285.0121765136719,1.0,0.5092743635177612,1.0,1.0,0.8075066208839417,1.0,-2.592991352081299,1.2107253074645996,1.3822660446166992,0.6148759126663208,0.9773697257041932,0.9773697257041932,0.0,139.23463439941406,124.0,72831.546875,0.0,1605.7177734375,1.0,278.54315185546875,283.17071533203125,301.2631530761719,305.9663391113281,293.1499938964844,293.1499938964844,278.25,32975.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998151779174805,1.0,0.0,0.0,3.764122724533081,3.764147281646729,9.454113865103864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12724.8798828125,0.0,1640.5416259765625,1895.4371337890625,0.0,2469.735107421875,0.9285171627998352,1.0,0.0,3.0,1.0,0.0
17676180,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8517000675201416,0.3755402266979217,0.3401294350624084,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.949065923690796,0.5118259787559509,0.631570041179657,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8490365743637085,0.3726740181446075,0.2619873881340027,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8434826731681824,0.3644898235797882,0.3474941253662109,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6426580548286438,0.1583434492349624,0.7273737788200378,284.9051208496094,284.95001220703125,304.9122314453125,298.2885131835937,300.847412109375,297.26611328125,284.9079284667969,1.0,0.5050376653671265,1.0,1.0,0.8096393346786499,1.0,-2.596485376358032,1.2119481563568115,1.3845372200012207,0.615406334400177,0.880280077457428,0.880280077457428,0.0,132.5500030517578,112.0,73466.6796875,0.0,1580.9765625,1.0,278.2569580078125,283.0533752441406,301.3023681640625,306.1281433105469,293.1499938964844,293.1499938964844,278.54998779296875,38394.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059275150299072,1.0,0.0,0.0,3.659764289855957,3.659788846969605,8.937159918787074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.474609375,0.0,1562.0264892578125,1895.4371337890625,0.0,2525.7412109375,0.909654974937439,1.0,0.0,3.0,1.0,0.0
17676240,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8517000675201416,0.3755402266979217,0.3401294350624084,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.949065923690796,0.5118259787559509,0.631570041179657,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8490365743637085,0.3726740181446075,0.2619873881340027,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8434826731681824,0.3644898235797882,0.3474941253662109,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.6426580548286438,0.1583434492349624,0.7273737788200378,284.9051208496094,284.95001220703125,304.9122314453125,298.2885131835937,300.847412109375,297.26611328125,284.9079284667969,1.0,0.5050376653671265,1.0,1.0,0.8096393346786499,1.0,-2.596485376358032,1.2119481563568115,1.3845372200012207,0.615406334400177,0.880280077457428,0.880280077457428,0.0,132.5500030517578,112.0,73466.6796875,0.0,1580.9765625,1.0,278.2569580078125,283.0533752441406,301.3023681640625,306.1281433105469,293.1499938964844,293.1499938964844,278.54998779296875,38394.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059275150299072,1.0,0.0,0.0,3.659764289855957,3.659788846969605,8.937159918787074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11368.474609375,0.0,1562.0264892578125,1895.4371337890625,0.0,2525.7412109375,0.909654974937439,1.0,0.0,3.0,1.0,0.0
17676300,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8584674596786499,0.3758311867713928,0.3399592339992523,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.957934021949768,0.5127449631690979,0.6321374773979187,297.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8568851947784424,0.3744458854198456,0.2629288136959076,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8504379987716675,0.3651940822601318,0.3478033244609833,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.6477948427200317,0.1585605591535568,0.7271130084991455,285.03106689453125,284.95001220703125,304.9272766113281,298.2944641113281,300.8549499511719,297.2680053710937,285.03485107421875,1.0,0.502296507358551,1.0,1.0,0.8107056617736816,1.0,-2.5979902744293213,1.2124584913253784,1.3855317831039429,0.6155423521995544,0.9693753719329834,0.9693753719329834,0.0,128.2975311279297,112.0,72891.125,0.0,1564.2218017578125,1.0,278.5025329589844,283.1884765625,301.2689208984375,305.9288024902344,293.1499938964844,293.1499938964844,278.54998779296875,33880.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011212944984436,1.0,0.0,0.0,3.713653326034546,3.7136776447296143,9.202291835208598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.9462890625,0.0,1589.0076904296875,1895.4371337890625,0.0,2481.681396484375,0.9198467135429382,1.0,0.0,3.0,1.0,0.0
17676360,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8674118518829346,0.3762781023979187,0.3401582539081573,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9685699939727784,0.513837993144989,0.633176863193512,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8668953776359558,0.376359611749649,0.2640962898731231,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8594439625740051,0.3660439848899841,0.3483749628067016,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.6545513272285461,0.1588789820671081,0.7274527549743652,285.0145874023437,284.95001220703125,304.9421081542969,298.2997131347656,300.8636474609375,297.2720642089844,285.0121765136719,1.0,0.4993796646595001,1.0,1.0,0.8117619752883911,1.0,-2.6016862392425537,1.2140483856201172,1.3876378536224363,0.6162938475608826,0.984009563922882,0.984009563922882,0.0,123.38243103027344,100.0,73177.0703125,0.0,1547.5013427734375,1.0,278.5430603027344,283.1637878417969,301.28839111328125,306.0165710449219,293.1499938964844,293.1499938964844,278.25,33089.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005412220954895,1.0,0.0,0.0,3.787366390228272,3.787391185760498,9.571233476890484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12798.83203125,0.0,1668.838134765625,1895.4371337890625,0.0,2476.374267578125,0.9339931011199952,1.0,0.0,3.0,1.0,0.0
17676420,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8872939348220825,0.3759606778621673,0.3397570848464966,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9890426993370056,0.5148919224739075,0.6342992782592773,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8892839550971985,0.3792948424816131,0.2659891545772552,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8798040151596069,0.3669228851795196,0.3490056693553924,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6700270175933838,0.1591793447732925,0.7273184061050415,284.9024658203125,284.95001220703125,304.9711608886719,298.3082275390625,300.8732604980469,297.2668151855469,284.9057006835937,1.0,0.4928634464740753,1.0,1.0,0.8138746619224548,1.0,-2.605118751525879,1.2152533531188965,1.3898652791976929,0.6168552041053772,0.8843933343887329,0.8843933343887329,0.0,113.3747100830078,88.0,73805.4296875,0.0,1507.75390625,1.0,278.2567138671875,283.0441589355469,301.3222351074219,306.1723022460937,293.1499938964844,293.1499938964844,278.54998779296875,38470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066537380218506,1.0,0.0,0.0,3.6830341815948486,3.683058977127075,9.051171332430386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.1533203125,0.0,1588.88671875,1895.4371337890625,0.0,2532.41259765625,0.9149621725082396,1.0,0.0,3.0,1.0,0.0
17676480,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8872939348220825,0.3759606778621673,0.3397570848464966,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9890426993370056,0.5148919224739075,0.6342992782592773,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8892839550971985,0.3792948424816131,0.2659891545772552,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8798040151596069,0.3669228851795196,0.3490056693553924,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6700270175933838,0.1591793447732925,0.7273184061050415,284.9024658203125,284.95001220703125,304.9711608886719,298.3082275390625,300.8732604980469,297.2668151855469,284.9057006835937,1.0,0.4928634464740753,1.0,1.0,0.8138746619224548,1.0,-2.605118751525879,1.2152533531188965,1.3898652791976929,0.6168552041053772,0.8843933343887329,0.8843933343887329,0.0,113.3747100830078,88.0,73805.4296875,0.0,1507.75390625,1.0,278.2567138671875,283.0441589355469,301.3222351074219,306.1723022460937,293.1499938964844,293.1499938964844,278.54998779296875,38470.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066537380218506,1.0,0.0,0.0,3.6830341815948486,3.683058977127075,9.051171332430386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11423.1533203125,0.0,1588.88671875,1895.4371337890625,0.0,2532.41259765625,0.9149621725082396,1.0,0.0,3.0,1.0,0.0
17676540,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.909388303756714,0.376701682806015,0.3398391604423523,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.517683744430542,0.6175788044929504,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9143633246421814,0.3830835521221161,0.2682034969329834,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9021429419517516,0.3684477508068084,0.3499039709568023,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6871930360794067,0.1597770899534225,0.7278941869735718,284.998291015625,284.95001220703125,304.99932861328125,298.3142395019531,300.88916015625,297.2757263183594,284.9911804199219,1.0,0.4851738214492798,1.0,1.0,0.8159873485565186,1.0,-2.5964348316192627,1.211006999015808,1.3854278326034546,0.6119507551193237,0.9770358204841614,0.9770358204841614,0.0,103.81717681884766,76.0,73144.8515625,0.0,1452.4920654296875,1.0,278.54345703125,283.14215087890625,301.3024597167969,306.0447692871094,293.1499938964844,293.1499938964844,278.25,33410.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012323379516602,1.0,0.0,0.0,3.803986787796021,3.804011821746826,9.655421990828472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.55859375,0.0,1691.1358642578125,1895.4371337890625,0.0,2482.69775390625,0.9376813769340516,1.0,0.0,3.0,1.0,0.0
17676600,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.909388303756714,0.376701682806015,0.3398391604423523,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9990000128746032,0.517683744430542,0.6175788044929504,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9143633246421814,0.3830835521221161,0.2682034969329834,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9021429419517516,0.3684477508068084,0.3499039709568023,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6871930360794067,0.1597770899534225,0.7278941869735718,284.998291015625,284.95001220703125,304.99932861328125,298.3142395019531,300.88916015625,297.2757263183594,284.9911804199219,1.0,0.4851738214492798,1.0,1.0,0.8159873485565186,1.0,-2.5964348316192627,1.211006999015808,1.3854278326034546,0.6119507551193237,0.9770358204841614,0.9770358204841614,0.0,103.81717681884766,76.0,73144.8515625,0.0,1452.4920654296875,1.0,278.54345703125,283.14215087890625,301.3024597167969,306.0447692871094,293.1499938964844,293.1499938964844,278.25,33410.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012323379516602,1.0,0.0,0.0,3.803986787796021,3.804011821746826,9.655421990828472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12803.55859375,0.0,1691.1358642578125,1895.4371337890625,0.0,2482.69775390625,0.9376813769340516,1.0,0.0,3.0,1.0,0.0
17676660,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9297544360160828,0.3762052655220032,0.3394118547439575,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.5235776901245117,0.5821994543075562,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9381149411201476,0.3859529495239258,0.2701573669910431,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9227166175842284,0.3691470623016357,0.3505114912986755,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.70185786485672,0.1600190848112106,0.7281805276870728,284.8819885253906,284.95001220703125,305.0265808105469,298.31787109375,300.90625,297.2913513183594,284.88409423828125,1.0,0.4752307534217834,1.0,1.0,0.817942202091217,1.0,-2.564436197280884,1.194199562072754,1.3702367544174194,0.6056063175201416,0.85895836353302,0.85895836353302,0.0,96.1707000732422,64.0,72695.2734375,0.0,1378.2608642578125,1.0,278.2572937011719,283.0370483398437,301.3221740722656,306.1202392578125,293.1499938964844,293.1499938964844,278.54998779296875,39985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055114150047302,1.0,0.0,0.0,3.633924007415772,3.633948564529419,8.811401812636177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.9169921875,0.0,1545.0457763671875,1895.4371337890625,0.0,2521.920654296875,0.90520179271698,1.0,0.0,3.0,1.0,0.0
17676720,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9297544360160828,0.3762052655220032,0.3394118547439575,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9990000128746032,0.5235776901245117,0.5821994543075562,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9381149411201476,0.3859529495239258,0.2701573669910431,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9227166175842284,0.3691470623016357,0.3505114912986755,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.70185786485672,0.1600190848112106,0.7281805276870728,284.8819885253906,284.95001220703125,305.0265808105469,298.31787109375,300.90625,297.2913513183594,284.88409423828125,1.0,0.4752307534217834,1.0,1.0,0.817942202091217,1.0,-2.564436197280884,1.194199562072754,1.3702367544174194,0.6056063175201416,0.85895836353302,0.85895836353302,0.0,96.1707000732422,64.0,72695.2734375,0.0,1378.2608642578125,1.0,278.2572937011719,283.0370483398437,301.3221740722656,306.1202392578125,293.1499938964844,293.1499938964844,278.54998779296875,39985.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055114150047302,1.0,0.0,0.0,3.633924007415772,3.633948564529419,8.811401812636177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.9169921875,0.0,1545.0457763671875,1895.4371337890625,0.0,2521.920654296875,0.90520179271698,1.0,0.0,3.0,1.0,0.0
17676780,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.957622230052948,0.3768047392368316,0.3394174873828888,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.5338625907897949,0.5382106304168701,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.967951774597168,0.3897185623645782,0.2723903357982635,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9516978859901428,0.3705200552940368,0.3513149619102478,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7208908200263977,0.1606160402297973,0.7288665175437927,284.9654235839844,284.95001220703125,305.0529479980469,298.3193359375,300.9425048828125,297.3440856933594,284.96197509765625,1.0,0.4638771414756775,1.0,1.0,0.8198970556259155,1.0,-2.528261423110962,1.1759233474731443,1.3523380756378174,0.5956839919090271,0.9221641421318054,0.9221641421318054,0.0,87.18562316894531,84.0,71214.3671875,0.0,1293.56787109375,1.0,278.5429382324219,283.1378173828125,301.2933044433594,305.92022705078125,293.1499938964844,293.1499938964844,278.25,34875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971360087394714,1.0,0.0,0.0,3.705885648727417,3.705909967422485,9.163835557046696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.9560546875,0.0,1587.6915283203125,1895.4371337890625,0.0,2445.26953125,0.9164303541183472,1.0,0.0,3.0,1.0,0.0
17676840,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654235839844,0.957622230052948,0.3768047392368316,0.3394174873828888,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.5338625907897949,0.5382106304168701,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.967951774597168,0.3897185623645782,0.2723903357982635,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9516978859901428,0.3705200552940368,0.3513149619102478,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.7208908200263977,0.1606160402297973,0.7288665175437927,284.9654235839844,284.95001220703125,305.0529479980469,298.3193359375,300.9425048828125,297.3440856933594,284.96197509765625,1.0,0.4638771414756775,1.0,1.0,0.8198970556259155,1.0,-2.528261423110962,1.1759233474731443,1.3523380756378174,0.5956839919090271,0.9221641421318054,0.9221641421318054,0.0,87.18562316894531,84.0,71214.3671875,0.0,1293.56787109375,1.0,278.5429382324219,283.1378173828125,301.2933044433594,305.92022705078125,293.1499938964844,293.1499938964844,278.25,34875.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971360087394714,1.0,0.0,0.0,3.705885648727417,3.705909967422485,9.163835557046696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12436.9560546875,0.0,1587.6915283203125,1895.4371337890625,0.0,2445.26953125,0.9164303541183472,1.0,0.0,3.0,1.0,0.0
17676900,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.9635722637176514,0.3766906559467315,0.3394835889339447,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456726074219,0.9990000128746032,0.5393561720848083,0.5288106799125671,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457946777344,0.9748124480247498,0.391305923461914,0.2735785245895386,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.958246886730194,0.3709692656993866,0.3518288731575012,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.7252075672149658,0.1608855426311493,0.7299847602844238,284.8458251953125,284.95001220703125,305.0657653808594,298.3193054199219,300.96160888671875,297.3705139160156,284.846435546875,1.0,0.4625946879386902,1.0,1.0,0.8208744525909424,1.0,-2.5230095386505127,1.173198103904724,1.349811553955078,0.5938202142715454,0.827412486076355,0.827412486076355,0.0,85.41300964355469,84.0,71450.5234375,0.0,1279.4619140625,1.0,278.2971496582031,283.017822265625,301.3319396972656,306.0962829589844,293.1499938964844,293.1499938964844,278.25,40328.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006197214126587,1.0,0.0,0.0,3.614079475402832,3.61410403251648,8.715427952665777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.6923828125,0.0,1525.6407470703125,1895.4371337890625,0.0,2477.09228515625,0.8978091478347778,1.0,0.0,3.0,1.0,0.0
17676960,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9631634950637816,0.3766406774520874,0.3393430113792419,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.9990000128746032,0.5439952611923218,0.5292488932609558,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9757598638534546,0.3929575085639953,0.2746617794036865,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.9583311676979064,0.3714256584644317,0.3522082269191742,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7253779768943787,0.1611721813678741,0.731144368648529,284.9175720214844,284.95001220703125,305.0783386230469,298.3187866210937,300.9778137207031,297.3900451660156,284.9198303222656,1.0,0.4634428322315216,1.0,1.0,0.8214103579521179,1.0,-2.5263826847076416,1.174766182899475,1.351616621017456,0.5945281982421875,0.852641761302948,0.852641761302948,0.0,85.5927734375,104.0,71317.0703125,0.0,1284.4039306640625,1.0,278.2579040527344,283.0868530273437,301.3170166015625,305.9997253417969,293.1499938964844,293.1499938964844,278.54998779296875,39013.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998199462890625,1.0,0.0,0.0,3.5303285121917725,3.5303518772125244,8.316173421007989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.6025390625,0.0,1425.8680419921875,1895.4371337890625,0.0,2469.77880859375,0.8821308612823486,1.0,0.0,3.0,1.0,0.0
17677020,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9523522257804872,0.3775976002216339,0.3401024341583252,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.5507307052612305,0.547640860080719,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9683641791343688,0.3971536159515381,0.2775211334228515,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9480084180831908,0.3730960190296173,0.3537253439426422,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7190158367156982,0.1621200442314148,0.735545814037323,285.029296875,284.95001220703125,305.102783203125,298.3163452148437,301.0046691894531,297.4158935546875,285.0277709960937,1.0,0.4706217348575592,1.0,1.0,0.8224822282791138,1.0,-2.554816961288452,1.1885956525802612,1.366221308708191,0.601788341999054,0.96469646692276,0.96469646692276,0.0,89.6578598022461,124.0,71667.09375,0.0,1337.59716796875,1.0,278.5424499511719,283.1886901855469,301.3043212890625,305.92108154296875,293.1499938964844,293.1499938964844,278.25,32441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942759394645691,1.0,0.0,0.0,3.68834924697876,3.68837308883667,9.077314757632848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.9140625,0.0,1549.349853515625,1895.4371337890625,0.0,2419.211181640625,0.9111282229423524,1.0,0.0,3.0,1.0,0.0
17677080,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9523522257804872,0.3775976002216339,0.3401024341583252,297.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.5507307052612305,0.547640860080719,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9683641791343688,0.3971536159515381,0.2775211334228515,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9480084180831908,0.3730960190296173,0.3537253439426422,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7190158367156982,0.1621200442314148,0.735545814037323,285.029296875,284.95001220703125,305.102783203125,298.3163452148437,301.0046691894531,297.4158935546875,285.0277709960937,1.0,0.4706217348575592,1.0,1.0,0.8224822282791138,1.0,-2.554816961288452,1.1885956525802612,1.366221308708191,0.601788341999054,0.96469646692276,0.96469646692276,0.0,89.6578598022461,124.0,71667.09375,0.0,1337.59716796875,1.0,278.5424499511719,283.1886901855469,301.3043212890625,305.92108154296875,293.1499938964844,293.1499938964844,278.25,32441.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942759394645691,1.0,0.0,0.0,3.68834924697876,3.68837308883667,9.077314757632848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12514.9140625,0.0,1549.349853515625,1895.4371337890625,0.0,2419.211181640625,0.9111282229423524,1.0,0.0,3.0,1.0,0.0
17677140,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9278128147125244,0.37740358710289,0.3404642641544342,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.5518685579299927,0.5871462225914001,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9481171369552612,0.4004693329334259,0.2801933288574219,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9243329167366028,0.3740199506282806,0.3550840318202972,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7037261724472046,0.1626569777727127,0.7399151921272278,284.93951416015625,284.95001220703125,305.126220703125,298.31219482421875,301.0075988769531,297.395263671875,284.9432067871094,1.0,0.4833262264728546,1.0,1.0,0.8235540390014648,1.0,-2.6018455028533936,1.211549162864685,1.3902963399887085,0.6141897439956665,0.8994821906089783,0.8994821906089783,0.0,98.32828521728516,144.0,73440.6953125,0.0,1436.6251220703125,1.0,278.2572021484375,283.0706481933594,301.3385925292969,306.1435241699219,293.1499938964844,293.1499938964844,278.54998779296875,36601.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029367923736572,1.0,0.0,0.0,3.64583158493042,3.645855665206909,8.869241696629615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.7939453125,0.0,1533.033447265625,1895.4371337890625,0.0,2498.305908203125,0.9054675102233888,1.0,0.0,3.0,1.0,0.0
17677200,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9278128147125244,0.37740358710289,0.3404642641544342,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.5518685579299927,0.5871462225914001,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.9481171369552612,0.4004693329334259,0.2801933288574219,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9243329167366028,0.3740199506282806,0.3550840318202972,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7037261724472046,0.1626569777727127,0.7399151921272278,284.93951416015625,284.95001220703125,305.126220703125,298.31219482421875,301.0075988769531,297.395263671875,284.9432067871094,1.0,0.4833262264728546,1.0,1.0,0.8235540390014648,1.0,-2.6018455028533936,1.211549162864685,1.3902963399887085,0.6141897439956665,0.8994821906089783,0.8994821906089783,0.0,98.32828521728516,144.0,73440.6953125,0.0,1436.6251220703125,1.0,278.2572021484375,283.0706481933594,301.3385925292969,306.1435241699219,293.1499938964844,293.1499938964844,278.54998779296875,36601.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029367923736572,1.0,0.0,0.0,3.64583158493042,3.645855665206909,8.869241696629615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11378.7939453125,0.0,1533.033447265625,1895.4371337890625,0.0,2498.305908203125,0.9054675102233888,1.0,0.0,3.0,1.0,0.0
17677260,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8999047875404358,0.3782602548599243,0.3413186073303222,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9990000128746032,0.5491876006126404,0.6389855742454529,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.921534538269043,0.4046489894390106,0.2832010686397552,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8975998759269714,0.3756103515625,0.3567527830600738,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.6843505501747131,0.163312554359436,0.7444144487380981,285.0953369140625,284.95001220703125,305.1486511230469,298.3065185546875,301.00225830078125,297.3598937988281,285.0973205566406,1.0,0.4998047053813934,1.0,1.0,0.8263049125671387,1.0,-2.6618008613586426,1.2405251264572144,1.421275615692139,0.6298027634620667,1.0,1.0,0.0,110.44274139404295,164.0,74288.9765625,0.0,1572.5758056640625,1.0,278.5430908203125,283.20977783203125,301.31396484375,306.0968933105469,293.1499938964844,293.1499938964844,278.25,32594.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014617562294006,1.0,0.0,0.0,3.8034064769744873,3.803431510925293,9.652476364863103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.5673828125,0.0,1684.0787353515625,1895.4371337890625,0.0,2484.79736328125,0.9371950030326844,1.0,0.0,3.0,1.0,0.0
17677320,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8999047875404358,0.3782602548599243,0.3413186073303222,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09552001953125,0.9990000128746032,0.5491876006126404,0.6389855742454529,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953369140625,0.921534538269043,0.4046489894390106,0.2832010686397552,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.8975998759269714,0.3756103515625,0.3567527830600738,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943603515625,0.6843505501747131,0.163312554359436,0.7444144487380981,285.0953369140625,284.95001220703125,305.1486511230469,298.3065185546875,301.00225830078125,297.3598937988281,285.0973205566406,1.0,0.4998047053813934,1.0,1.0,0.8263049125671387,1.0,-2.6618008613586426,1.2405251264572144,1.421275615692139,0.6298027634620667,1.0,1.0,0.0,110.44274139404295,164.0,74288.9765625,0.0,1572.5758056640625,1.0,278.5430908203125,283.20977783203125,301.31396484375,306.0968933105469,293.1499938964844,293.1499938964844,278.25,32594.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014617562294006,1.0,0.0,0.0,3.8034064769744873,3.803431510925293,9.652476364863103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.5673828125,0.0,1684.0787353515625,1895.4371337890625,0.0,2484.79736328125,0.9371950030326844,1.0,0.0,3.0,1.0,0.0
