time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8658722043037415,0.3778727650642395,0.3420227468013763,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9828070402145386,0.5426100492477417,0.6709720492362976,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8875359892845154,0.4078185856342315,0.2861607074737549,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8645148873329163,0.3763911128044128,0.3584730625152588,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6586756110191345,0.16343455016613,0.7490911483764648,284.93341064453125,284.95001220703125,305.1700439453125,298.2994384765625,300.98223876953125,297.3009948730469,284.9315185546875,1.0,0.5175535678863525,1.0,1.0,0.8290557265281677,1.0,-2.7040836811065674,1.2607421875,1.4433414936065674,0.6408496499061584,0.9580174684524536,0.9580174684524536,0.0,128.6976776123047,184.0,76507.3828125,0.0,1716.2862548828125,1.0,278.2564697265625,283.0079040527344,301.3388366699219,306.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,35163.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124299049377441,1.0,0.0,0.0,3.849234104156494,3.849259853363037,9.88648480415577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.513671875,0.0,1759.72412109375,1895.4371337890625,0.0,2585.587890625,0.948985517024994,1.0,0.0,3.0,1.0,0.0
17677440,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8658722043037415,0.3778727650642395,0.3420227468013763,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9828070402145386,0.5426100492477417,0.6709720492362976,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.8875359892845154,0.4078185856342315,0.2861607074737549,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.8645148873329163,0.3763911128044128,0.3584730625152588,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.6586756110191345,0.16343455016613,0.7490911483764648,284.93341064453125,284.95001220703125,305.1700439453125,298.2994384765625,300.98223876953125,297.3009948730469,284.9315185546875,1.0,0.5175535678863525,1.0,1.0,0.8290557265281677,1.0,-2.7040836811065674,1.2607421875,1.4433414936065674,0.6408496499061584,0.9580174684524536,0.9580174684524536,0.0,128.6976776123047,184.0,76507.3828125,0.0,1716.2862548828125,1.0,278.2564697265625,283.0079040527344,301.3388366699219,306.3630065917969,293.1499938964844,293.1499938964844,278.1499938964844,35163.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124299049377441,1.0,0.0,0.0,3.849234104156494,3.849259853363037,9.88648480415577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.513671875,0.0,1759.72412109375,1895.4371337890625,0.0,2585.587890625,0.948985517024994,1.0,0.0,3.0,1.0,0.0
17677500,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8468618988990784,0.3773827850818634,0.3420575857162475,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.960400402545929,0.5404078364372253,0.6682010293006897,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8686009049415588,0.4091438353061676,0.2874471545219421,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8460177183151245,0.3764910399913788,0.3590803742408752,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6443815231323242,0.1632642745971679,0.7507537007331848,284.8935546875,284.95001220703125,305.1803283691406,298.2954406738281,300.97625732421875,297.2826843261719,284.8929138183594,1.0,0.5254194736480713,1.0,1.0,0.8304311633110046,1.0,-2.7052698135375977,1.2608729600906372,1.44439697265625,0.6416974067687988,0.9193674325942992,0.9193674325942992,0.0,140.64634704589844,184.0,76757.265625,0.0,1773.4957275390625,1.0,278.16552734375,282.96453857421875,301.3260803222656,306.389892578125,293.1499938964844,293.1499938964844,278.1499938964844,36981.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150739669799805,1.0,0.0,0.0,3.823212385177612,3.8232383728027344,9.753267704581958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12800.9853515625,0.0,1742.239013671875,1895.4371337890625,0.0,2609.99560546875,0.9440646767616272,1.0,0.0,3.0,1.0,0.0
17677560,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8318316340446472,0.3769976794719696,0.3420708775520324,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9397503733634948,0.5391700267791748,0.6666862964630127,297.4100646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8536720275878906,0.4105513095855713,0.2887116968631744,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8314036726951599,0.3766275942325592,0.3596216738224029,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6331402659416199,0.1630863696336746,0.7520449161529541,284.9130554199219,284.95001220703125,305.1903686523437,298.2911376953125,300.97442626953125,297.27197265625,284.9154357910156,1.0,0.5330560803413391,1.0,1.0,0.8321114182472229,1.0,-2.707605600357056,1.2616608142852783,1.4459447860717771,0.642175018787384,0.9163074493408204,0.9163074493408204,0.0,151.97576904296875,187.0,76647.265625,0.0,1829.2750244140625,1.0,278.152099609375,282.9867248535156,301.3053894042969,306.3341064453125,293.1499938964844,293.1499938964844,278.1499938964844,37413.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156407475471497,1.0,0.0,0.0,3.7870919704437256,3.787117719650269,9.569847634338655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12730.1328125,0.0,1702.0777587890625,1895.4371337890625,0.0,2615.232421875,0.9370965361595154,1.0,0.0,3.0,1.0,0.0
17677620,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8153672218322754,0.3766778111457824,0.3422088325023651,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9161579608917236,0.5383551716804504,0.6658345460891724,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8386679291725159,0.4137487113475799,0.2912722826004028,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8155730962753296,0.3772085309028625,0.360647976398468,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6208770871162415,0.1628938317298889,0.7536298036575317,284.9416809082031,284.95001220703125,305.2095947265625,298.28179931640625,300.977294921875,297.26373291015625,284.94256591796875,1.0,0.5426411628723145,1.0,1.0,0.8354719877243042,1.0,-2.7131989002227783,1.2636820077896118,1.4495168924331665,0.6434369087219238,0.9218947887420654,0.9218947887420654,0.0,166.5453338623047,175.0,76622.4375,0.0,1905.1357421875,1.0,278.1499938964844,283.01055908203125,301.283447265625,306.2924499511719,293.1499938964844,293.1499938964844,278.1499938964844,36540.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155580163002014,1.0,0.0,0.0,3.766910314559937,3.766935586929321,9.468121788813732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.1142578125,0.0,1671.341552734375,1895.4371337890625,0.0,2614.4677734375,0.9319356679916382,1.0,0.0,3.0,1.0,0.0
17677680,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8153672218322754,0.3766778111457824,0.3422088325023651,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.9161579608917236,0.5383551716804504,0.6658345460891724,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8386679291725159,0.4137487113475799,0.2912722826004028,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8155730962753296,0.3772085309028625,0.360647976398468,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.6208770871162415,0.1628938317298889,0.7536298036575317,284.9416809082031,284.95001220703125,305.2095947265625,298.28179931640625,300.977294921875,297.26373291015625,284.94256591796875,1.0,0.5426411628723145,1.0,1.0,0.8354719877243042,1.0,-2.7131989002227783,1.2636820077896118,1.4495168924331665,0.6434369087219238,0.9218947887420654,0.9218947887420654,0.0,166.5453338623047,175.0,76622.4375,0.0,1905.1357421875,1.0,278.1499938964844,283.01055908203125,301.283447265625,306.2924499511719,293.1499938964844,293.1499938964844,278.1499938964844,36540.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155580163002014,1.0,0.0,0.0,3.766910314559937,3.766935586929321,9.468121788813732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.1142578125,0.0,1671.341552734375,1895.4371337890625,0.0,2614.4677734375,0.9319356679916382,1.0,0.0,3.0,1.0,0.0
17677740,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8120684623718262,0.3765396773815155,0.3421724736690521,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9118646383285522,0.5384411215782166,0.6658942103385925,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8375473022460938,0.4171288311481476,0.2936827838420868,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8128844499588013,0.3779594600200653,0.3614435195922851,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6184542179107666,0.1628636717796325,0.7538893222808838,284.9511108398437,284.95001220703125,305.22772216796875,298.2716064453125,300.98272705078125,297.26141357421875,284.9512634277344,1.0,0.5446519255638123,1.0,1.0,0.8388325572013855,1.0,-2.7173783779144287,1.2650128602981567,1.452365517616272,0.6443806886672974,0.9266757965087892,0.9266757965087892,0.0,169.72647094726562,163.0,76640.015625,0.0,1926.3221435546875,1.0,278.1499938964844,283.0162353515625,301.27301025390625,306.2816772460937,293.1499938964844,293.1499938964844,278.1499938964844,36090.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157976865768433,1.0,0.0,0.0,3.764139890670776,3.764165163040161,9.45420083553472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.3720703125,0.0,1664.6029052734375,1895.4371337890625,0.0,2616.68310546875,0.9309576749801636,1.0,0.0,3.0,1.0,0.0
17677800,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8120684623718262,0.3765396773815155,0.3421724736690521,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.9118646383285522,0.5384411215782166,0.6658942103385925,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8375473022460938,0.4171288311481476,0.2936827838420868,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8128844499588013,0.3779594600200653,0.3614435195922851,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.6184542179107666,0.1628636717796325,0.7538893222808838,284.9511108398437,284.95001220703125,305.22772216796875,298.2716064453125,300.98272705078125,297.26141357421875,284.9512634277344,1.0,0.5446519255638123,1.0,1.0,0.8388325572013855,1.0,-2.7173783779144287,1.2650128602981567,1.452365517616272,0.6443806886672974,0.9266757965087892,0.9266757965087892,0.0,169.72647094726562,163.0,76640.015625,0.0,1926.3221435546875,1.0,278.1499938964844,283.0162353515625,301.27301025390625,306.2816772460937,293.1499938964844,293.1499938964844,278.1499938964844,36090.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157976865768433,1.0,0.0,0.0,3.764139890670776,3.764165163040161,9.45420083553472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.3720703125,0.0,1664.6029052734375,1895.4371337890625,0.0,2616.68310546875,0.9309576749801636,1.0,0.0,3.0,1.0,0.0
17677860,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8159363865852356,0.376463383436203,0.3419537544250488,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9173427820205688,0.5388428568840027,0.6661257743835449,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8436962366104126,0.4205970168113708,0.2959676086902618,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8173415064811707,0.378776490688324,0.3620532155036926,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6214292645454407,0.1629658639430999,0.753518283367157,284.9522399902344,284.95001220703125,305.2447204589844,298.2606811523437,300.9890441894531,297.260986328125,284.9522705078125,1.0,0.542549729347229,1.0,1.0,0.8412483930587769,1.0,-2.72036361694336,1.265942096710205,1.4544216394424438,0.6451548337936401,0.9287901520729064,0.9287901520729064,0.0,166.1524658203125,151.0,76656.3515625,0.0,1914.3800048828125,1.0,278.1499938964844,283.0148010253906,301.2626342773437,306.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162046074867249,1.0,0.0,0.0,3.766209125518799,3.766234397888184,9.464597496844362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.1611328125,0.0,1666.031982421875,1895.4371337890625,0.0,2620.4443359375,0.9313104152679444,1.0,0.0,3.0,1.0,0.0
17677920,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8159363865852356,0.376463383436203,0.3419537544250488,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.9173427820205688,0.5388428568840027,0.6661257743835449,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8436962366104126,0.4205970168113708,0.2959676086902618,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.8173415064811707,0.378776490688324,0.3620532155036926,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.6214292645454407,0.1629658639430999,0.753518283367157,284.9522399902344,284.95001220703125,305.2447204589844,298.2606811523437,300.9890441894531,297.260986328125,284.9522705078125,1.0,0.542549729347229,1.0,1.0,0.8412483930587769,1.0,-2.72036361694336,1.265942096710205,1.4544216394424438,0.6451548337936401,0.9287901520729064,0.9287901520729064,0.0,166.1524658203125,151.0,76656.3515625,0.0,1914.3800048828125,1.0,278.1499938964844,283.0148010253906,301.2626342773437,306.2726745605469,293.1499938964844,293.1499938964844,278.1499938964844,35959.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162046074867249,1.0,0.0,0.0,3.766209125518799,3.766234397888184,9.464597496844362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.1611328125,0.0,1666.031982421875,1895.4371337890625,0.0,2620.4443359375,0.9313104152679444,1.0,0.0,3.0,1.0,0.0
17677980,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8237502574920654,0.3764339983463287,0.3416483998298645,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9286532998085022,0.5393483638763428,0.666347086429596,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8542736172676086,0.4241374135017395,0.2982026040554046,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8257325887680054,0.3796283900737762,0.3625635504722595,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6274302005767822,0.1631678342819214,0.7529741525650024,284.95166015625,284.95001220703125,305.26055908203125,298.24920654296875,300.9953308105469,297.2614440917969,284.9516296386719,1.0,0.5382436513900757,1.0,1.0,0.843664288520813,1.0,-2.7228474617004395,1.266645908355713,1.456201434135437,0.645773708820343,0.9296755790710448,0.9296755790710448,0.0,159.10726928710938,139.0,76664.6171875,0.0,1885.5223388671875,1.0,278.1499938964844,283.01202392578125,301.2513427734375,306.2621459960937,293.1499938964844,293.1499938964844,278.1499938964844,35935.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166379332542419,1.0,0.0,0.0,3.7687814235687256,3.7688064575195312,9.477529943069384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.638671875,0.0,1668.8809814453125,1895.4371337890625,0.0,2624.45068359375,0.9318609833717346,1.0,0.0,3.0,1.0,0.0
17678040,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8237502574920654,0.3764339983463287,0.3416483998298645,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9286532998085022,0.5393483638763428,0.666347086429596,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8542736172676086,0.4241374135017395,0.2982026040554046,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8257325887680054,0.3796283900737762,0.3625635504722595,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6274302005767822,0.1631678342819214,0.7529741525650024,284.95166015625,284.95001220703125,305.26055908203125,298.24920654296875,300.9953308105469,297.2614440917969,284.9516296386719,1.0,0.5382436513900757,1.0,1.0,0.843664288520813,1.0,-2.7228474617004395,1.266645908355713,1.456201434135437,0.645773708820343,0.9296755790710448,0.9296755790710448,0.0,159.10726928710938,139.0,76664.6171875,0.0,1885.5223388671875,1.0,278.1499938964844,283.01202392578125,301.2513427734375,306.2621459960937,293.1499938964844,293.1499938964844,278.1499938964844,35935.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166379332542419,1.0,0.0,0.0,3.7687814235687256,3.7688064575195312,9.477529943069384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.638671875,0.0,1668.8809814453125,1895.4371337890625,0.0,2624.45068359375,0.9318609833717346,1.0,0.0,3.0,1.0,0.0
17678100,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8288885951042175,0.3764377236366272,0.3414794206619262,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.9361299872398376,0.5396208167076111,0.6664433479309082,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8610842823982239,0.4259359240531921,0.2993142902851105,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8311745524406433,0.3800657391548157,0.362795352935791,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.6313948631286621,0.1633027493953704,0.7526980638504028,284.9513244628906,284.95001220703125,305.2680358886719,298.2433166503906,300.9984130859375,297.2619323730469,284.9513244628906,1.0,0.5355247259140015,1.0,1.0,0.8448721766471863,1.0,-2.724016666412353,1.2669693231582642,1.457047462463379,0.6460481882095337,0.9299110174179076,0.9299110174179076,0.0,154.70074462890625,139.0,76666.234375,0.0,1866.8568115234373,1.0,278.1499938964844,283.0106811523437,301.2454528808594,306.25634765625,293.1499938964844,293.1499938964844,278.1499938964844,35938.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168505430221558,1.0,0.0,0.0,3.7698957920074463,3.769921064376831,9.483135841037438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.7666015625,0.0,1670.2177734375,1895.4371337890625,0.0,2626.416748046875,0.9321115016937256,1.0,0.0,3.0,1.0,0.0
17678160,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8347513675689697,0.3764518201351166,0.3413065373897552,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9444934725761414,0.5398992896080017,0.6665307879447937,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8688140511512756,0.4277502596378326,0.3004268705844879,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8373626470565796,0.3805089294910431,0.3630188107490539,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.6359387636184692,0.1634553670883178,0.7524387836456299,284.9510803222656,284.95001220703125,305.27520751953125,298.23736572265625,301.0014343261719,297.26251220703125,284.9510803222656,1.0,0.5325697064399719,1.0,1.0,0.846066951751709,1.0,-2.7251839637756348,1.2672988176345823,1.4578851461410522,0.6463130116462708,0.9301106333732604,0.9301106333732604,0.0,149.93270874023438,127.0,76667.2421875,0.0,1846.492431640625,1.0,278.1499938964844,283.0094299316406,301.2394714355469,306.2503967285156,293.1499938964844,293.1499938964844,278.1499938964844,35942.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170605301856995,1.0,0.0,0.0,3.770905494689941,3.770930767059326,9.488217074249404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12712.751953125,0.0,1671.443359375,1895.4371337890625,0.0,2628.35888671875,0.9323406219482422,1.0,0.0,3.0,1.0,0.0
17678220,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8488072752952576,0.3765060901641845,0.340957760810852,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9630915522575378,0.5404651165008545,0.6666828989982605,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8870441317558289,0.4314216077327728,0.3026610314846039,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8521523475646973,0.3814094662666321,0.3634510040283203,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6469165086746216,0.1638045161962509,0.7519919276237488,284.9508056640625,284.95001220703125,305.28863525390625,298.2253112792969,301.0072631835937,297.26397705078125,284.9508056640625,1.0,0.5261659622192383,1.0,1.0,0.8484565019607544,1.0,-2.7275726795196533,1.2680003643035889,1.459572434425354,0.6468195915222168,0.9305097460746764,0.9305097460746764,0.0,139.65933227539062,115.0,76669.3359375,0.0,1802.3641357421875,1.0,278.1499938964844,283.0071716308594,301.2274169921875,306.23828125,293.1499938964844,293.1499938964844,278.1499938964844,35948.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174750208854675,1.0,0.0,0.0,3.772754907608032,3.772780179977417,9.49752632095624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.7099609375,0.0,1673.6805419921875,1895.4371337890625,0.0,2632.193115234375,0.9327605366706848,1.0,0.0,3.0,1.0,0.0
17678280,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8488072752952576,0.3765060901641845,0.340957760810852,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9630915522575378,0.5404651165008545,0.6666828989982605,297.4194030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8870441317558289,0.4314216077327728,0.3026610314846039,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8521523475646973,0.3814094662666321,0.3634510040283203,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6469165086746216,0.1638045161962509,0.7519919276237488,284.9508056640625,284.95001220703125,305.28863525390625,298.2253112792969,301.0072631835937,297.26397705078125,284.9508056640625,1.0,0.5261659622192383,1.0,1.0,0.8484565019607544,1.0,-2.7275726795196533,1.2680003643035889,1.459572434425354,0.6468195915222168,0.9305097460746764,0.9305097460746764,0.0,139.65933227539062,115.0,76669.3359375,0.0,1802.3641357421875,1.0,278.1499938964844,283.0071716308594,301.2274169921875,306.23828125,293.1499938964844,293.1499938964844,278.1499938964844,35948.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174750208854675,1.0,0.0,0.0,3.772754907608032,3.772780179977417,9.49752632095624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12708.7099609375,0.0,1673.6805419921875,1895.4371337890625,0.0,2632.193115234375,0.9327605366706848,1.0,0.0,3.0,1.0,0.0
17678340,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8665939569473267,0.3765883147716522,0.3406115472316742,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9829225540161132,0.5410324335098267,0.6668074727058411,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9094069004058838,0.4351418912410736,0.3049117624759674,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8707752823829651,0.3823236525058746,0.3638719618320465,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6609452366828918,0.1642012894153595,0.7516525983810425,284.95074462890625,284.95001220703125,305.30084228515625,298.2132568359375,301.0126953125,297.2657165527344,284.95074462890625,1.0,0.5193120241165161,1.0,1.0,0.8508460521697998,1.0,-2.7300758361816406,1.268779158592224,1.461296558380127,0.6473032236099243,0.930972158908844,0.930972158908844,0.0,128.74169921875,103.0,76673.46875,0.0,1755.328369140625,1.0,278.1499938964844,283.0050964355469,301.21533203125,306.2261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35950.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178849220275879,1.0,0.0,0.0,3.7745649814605713,3.774590253829956,9.50664116317057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.05859375,0.0,1675.8375244140625,1895.4371337890625,0.0,2635.985595703125,0.9331689476966858,1.0,0.0,3.0,1.0,0.0
17678400,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8665939569473267,0.3765883147716522,0.3406115472316742,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9829225540161132,0.5410324335098267,0.6668074727058411,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9094069004058838,0.4351418912410736,0.3049117624759674,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8707752823829651,0.3823236525058746,0.3638719618320465,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.6609452366828918,0.1642012894153595,0.7516525983810425,284.95074462890625,284.95001220703125,305.30084228515625,298.2132568359375,301.0126953125,297.2657165527344,284.95074462890625,1.0,0.5193120241165161,1.0,1.0,0.8508460521697998,1.0,-2.7300758361816406,1.268779158592224,1.461296558380127,0.6473032236099243,0.930972158908844,0.930972158908844,0.0,128.74169921875,103.0,76673.46875,0.0,1755.328369140625,1.0,278.1499938964844,283.0050964355469,301.21533203125,306.2261657714844,293.1499938964844,293.1499938964844,278.1499938964844,35950.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178849220275879,1.0,0.0,0.0,3.7745649814605713,3.774590253829956,9.50664116317057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.05859375,0.0,1675.8375244140625,1895.4371337890625,0.0,2635.985595703125,0.9331689476966858,1.0,0.0,3.0,1.0,0.0
17678460,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8876593112945557,0.3766759634017944,0.3402901291847229,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5417034029960632,0.6629055142402649,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9375792741775512,0.4388861358165741,0.3071941435337066,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8927008509635925,0.3832340836524963,0.364309012889862,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6777166128158569,0.1646202653646469,0.7515073418617249,284.9486999511719,284.95001220703125,305.3117980957031,298.20135498046875,301.0174560546875,297.2677307128906,284.9480285644531,1.0,0.5120196342468262,1.0,1.0,0.8532434105873108,1.0,-2.729198455810547,1.2678728103637695,1.461325764656067,0.6470218896865845,0.929857611656189,0.929857611656189,0.0,117.98575592041016,91.0,76617.921875,0.0,1703.9580078125,1.0,278.1499938964844,283.0011901855469,301.2032470703125,306.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182711005210876,1.0,0.0,0.0,3.775534868240357,3.775560140609741,9.511527423455846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2490234375,0.0,1677.33349609375,1895.4371337890625,0.0,2639.5595703125,0.933385968208313,1.0,0.0,3.0,1.0,0.0
17678520,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8876593112945557,0.3766759634017944,0.3402901291847229,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.9990000128746032,0.5417034029960632,0.6629055142402649,297.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9375792741775512,0.4388861358165741,0.3071941435337066,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8927008509635925,0.3832340836524963,0.364309012889862,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6777166128158569,0.1646202653646469,0.7515073418617249,284.9486999511719,284.95001220703125,305.3117980957031,298.20135498046875,301.0174560546875,297.2677307128906,284.9480285644531,1.0,0.5120196342468262,1.0,1.0,0.8532434105873108,1.0,-2.729198455810547,1.2678728103637695,1.461325764656067,0.6470218896865845,0.929857611656189,0.929857611656189,0.0,117.98575592041016,91.0,76617.921875,0.0,1703.9580078125,1.0,278.1499938964844,283.0011901855469,301.2032470703125,306.2130126953125,293.1499938964844,293.1499938964844,278.1499938964844,35995.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182711005210876,1.0,0.0,0.0,3.775534868240357,3.775560140609741,9.511527423455846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12693.2490234375,0.0,1677.33349609375,1895.4371337890625,0.0,2639.5595703125,0.933385968208313,1.0,0.0,3.0,1.0,0.0
17678580,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.903966188430786,0.3765844404697418,0.3399882018566131,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.5454597473144531,0.628226637840271,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.959120273590088,0.4424858093261719,0.309513121843338,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.910071849822998,0.3839859962463379,0.3647792935371399,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6909088492393494,0.1649405509233474,0.7517337203025818,284.9266662597656,284.95001220703125,305.3215026855469,298.18975830078125,301.0220947265625,297.2746276855469,284.92596435546875,1.0,0.5026934742927551,1.0,1.0,0.8556407690048218,1.0,-2.7004201412200928,1.253294587135315,1.4471255540847778,0.6391741633415222,0.9054920077323914,0.9054920077323914,0.0,109.8747329711914,94.0,75776.84375,0.0,1624.5821533203125,1.0,278.1499938964844,282.9912414550781,301.18658447265625,306.15557861328125,293.1499938964844,293.1499938964844,278.1499938964844,37030.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177173137664795,1.0,0.0,0.0,3.740875244140625,3.740900278091431,9.337695701105986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.7880859375,0.0,1644.5413818359375,1895.4371337890625,0.0,2634.43505859375,0.9261664748191832,1.0,0.0,3.0,1.0,0.0
17678640,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.903966188430786,0.3765844404697418,0.3399882018566131,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.9990000128746032,0.5454597473144531,0.628226637840271,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266357421875,0.959120273590088,0.4424858093261719,0.309513121843338,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.910071849822998,0.3839859962463379,0.3647792935371399,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.6909088492393494,0.1649405509233474,0.7517337203025818,284.9266662597656,284.95001220703125,305.3215026855469,298.18975830078125,301.0220947265625,297.2746276855469,284.92596435546875,1.0,0.5026934742927551,1.0,1.0,0.8556407690048218,1.0,-2.7004201412200928,1.253294587135315,1.4471255540847778,0.6391741633415222,0.9054920077323914,0.9054920077323914,0.0,109.8747329711914,94.0,75776.84375,0.0,1624.5821533203125,1.0,278.1499938964844,282.9912414550781,301.18658447265625,306.15557861328125,293.1499938964844,293.1499938964844,278.1499938964844,37030.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177173137664795,1.0,0.0,0.0,3.740875244140625,3.740900278091431,9.337695701105986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12533.7880859375,0.0,1644.5413818359375,1895.4371337890625,0.0,2634.43505859375,0.9261664748191832,1.0,0.0,3.0,1.0,0.0
17678700,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9104442596435548,0.3765557408332824,0.3398564159870147,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9990000128746032,0.5487308502197266,0.6156728863716125,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9670242071151732,0.4443093836307525,0.3106946349143982,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.9172729849815368,0.3843676447868347,0.3650320172309875,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.6959735751152039,0.1651035994291305,0.7519835233688354,284.9276428222656,284.95001220703125,305.3258361816406,298.18414306640625,301.0272521972656,297.28277587890625,284.92803955078125,1.0,0.4997982382774353,1.0,1.0,0.8568394184112549,1.0,-2.690657377243042,1.2483360767364502,1.4423213005065918,0.6362591981887817,0.8982844352722168,0.8982844352722168,0.0,107.0539321899414,94.0,75358.3046875,0.0,1597.7109375,1.0,278.1499938964844,282.9981994628906,301.17742919921875,306.1156311035156,293.1499938964844,293.1499938964844,278.1499938964844,37267.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168257474899292,1.0,0.0,0.0,3.7140533924102783,3.714078426361084,9.204275102092652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12453.3447265625,0.0,1615.2545166015625,1895.4371337890625,0.0,2626.187255859375,0.9204568266868592,1.0,0.0,3.0,1.0,0.0
17678760,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.9155870676040648,0.3765679001808166,0.3397843837738037,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9990000128746032,0.5522677898406982,0.6064003109931946,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.9730525612831116,0.4461738169193268,0.3119232356548309,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9229657649993896,0.3847773671150207,0.3653353750705719,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.6998701095581055,0.1652759462594986,0.7523983120918274,284.93292236328125,284.95001220703125,305.3298645019531,298.1786499023437,301.0341796875,297.2939453125,284.933349609375,1.0,0.4976853132247925,1.0,1.0,0.857759952545166,1.0,-2.684334754943848,1.2450895309448242,1.4392452239990234,0.6343968510627747,0.8955121040344238,0.8955121040344238,0.0,105.0377960205078,97.0,75046.0,0.0,1579.5325927734375,1.0,278.1499938964844,283.0058898925781,301.1703491210937,306.0837707519531,293.1499938964844,293.1499938964844,278.45001220703125,37160.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158746361732483,1.0,0.0,0.0,3.692949771881104,3.692974328994751,9.099972544390766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11598.6357421875,0.0,1590.2657470703125,1895.4371337890625,0.0,2617.39404296875,0.9157267808914183,1.0,0.0,3.0,1.0,0.0
17678820,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.9202579855918884,0.3768868446350097,0.3398370444774627,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.5561602711677551,0.5985172390937805,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0493469238281,0.978333592414856,0.4483961760997772,0.3132945895195007,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9280911087989808,0.3854239583015442,0.3657500147819519,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.7033514976501465,0.165569931268692,0.7531071305274963,285.0491943359375,284.95001220703125,305.3337097167969,298.1731262207031,301.0442199707031,297.3106994628906,285.0504455566406,1.0,0.4960861802101135,1.0,1.0,0.8587172627449036,1.0,-2.680103778839112,1.242872714996338,1.4372310638427734,0.6330758929252625,0.9868652820587158,0.9868652820587158,0.0,103.38455200195312,97.0,74235.25,0.0,1566.0250244140625,1.0,278.40576171875,283.13482666015625,301.13916015625,305.8910522460937,293.1499938964844,293.1499938964844,278.45001220703125,33375.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108546137809753,1.0,0.0,0.0,3.749758243560791,3.74978280067444,9.382094958709786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12037.73046875,0.0,1626.8404541015625,1895.4371337890625,0.0,2571.065673828125,0.9273179769515992,1.0,0.0,3.0,1.0,0.0
17678880,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9241383075714112,0.3772178888320923,0.3401326239109039,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9990000128746032,0.5596821904182434,0.5925795435905457,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.982564389705658,0.450486421585083,0.3147390782833099,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9322836995124816,0.3860830068588257,0.3663384020328522,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7062329053878784,0.1659017950296402,0.7543371915817261,285.0202941894531,284.95001220703125,305.3369140625,298.1682434082031,301.0541687011719,297.327392578125,285.016845703125,1.0,0.4952006340026855,1.0,1.0,0.8596009016036987,1.0,-2.678887367248535,1.2421467304229736,1.4367406368255615,0.6325830817222595,0.9957141280174256,0.9957141280174256,0.0,102.22140502929688,100.0,74348.3515625,0.0,1559.009033203125,1.0,278.44342041015625,283.10174560546875,301.15301513671875,305.96630859375,293.1499938964844,293.1499938964844,278.1499938964844,33013.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102738261222839,1.0,0.0,0.0,3.817829847335816,3.8178551197052,9.725824838824335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13005.8994140625,0.0,1704.6497802734375,1895.4371337890625,0.0,2565.71484375,0.940666913986206,1.0,0.0,3.0,1.0,0.0
17678940,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9270070791244508,0.3765982687473297,0.3398276269435882,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.5650756359100342,0.5873561501502991,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9871268272399902,0.4536721408367157,0.3171161115169525,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9360632300376892,0.3864839971065521,0.3669202923774719,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7089403867721558,0.1661677807569503,0.7558911442756653,284.8978271484375,284.95001220703125,305.3426208496094,298.1586608886719,301.0631408691406,297.3408203125,284.9010925292969,1.0,0.4946667551994324,1.0,1.0,0.8614419102668762,1.0,-2.6791133880615234,1.241982340812683,1.4371310472488403,0.6323428750038147,0.8881238698959351,0.8881238698959351,0.0,101.25318908691406,103.0,74808.0859375,0.0,1554.9041748046875,1.0,278.1565246582031,282.9736633300781,301.17047119140625,306.0923156738281,293.1499938964844,293.1499938964844,278.45001220703125,38602.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159524202346802,1.0,0.0,0.0,3.709785223007202,3.709810256958008,9.183131624013186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.6962890625,0.0,1620.497802734375,1895.4371337890625,0.0,2618.11279296875,0.9209623336791992,1.0,0.0,3.0,1.0,0.0
17679000,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9270070791244508,0.3765982687473297,0.3398276269435882,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9990000128746032,0.5650756359100342,0.5873561501502991,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9871268272399902,0.4536721408367157,0.3171161115169525,297.2193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9360632300376892,0.3864839971065521,0.3669202923774719,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7089403867721558,0.1661677807569503,0.7558911442756653,284.8978271484375,284.95001220703125,305.3426208496094,298.1586608886719,301.0631408691406,297.3408203125,284.9010925292969,1.0,0.4946667551994324,1.0,1.0,0.8614419102668762,1.0,-2.6791133880615234,1.241982340812683,1.4371310472488403,0.6323428750038147,0.8881238698959351,0.8881238698959351,0.0,101.25318908691406,103.0,74808.0859375,0.0,1554.9041748046875,1.0,278.1565246582031,282.9736633300781,301.17047119140625,306.0923156738281,293.1499938964844,293.1499938964844,278.45001220703125,38602.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159524202346802,1.0,0.0,0.0,3.709785223007202,3.709810256958008,9.183131624013186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11566.6962890625,0.0,1620.497802734375,1895.4371337890625,0.0,2618.11279296875,0.9209623336791992,1.0,0.0,3.0,1.0,0.0
17679060,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9278774261474608,0.3771248757839203,0.3400075137615204,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.5700631737709045,0.5862537622451782,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9899340867996216,0.4579162001609802,0.3198513388633728,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9375597238540648,0.3876137137413025,0.3677520155906677,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7100544571876526,0.1667405515909195,0.7579092383384705,285.0142822265625,284.95001220703125,305.346923828125,298.15008544921875,301.07470703125,297.35943603515625,285.011962890625,1.0,0.4955369234085083,1.0,1.0,0.8634884357452393,1.0,-2.6850147247314453,1.2445921897888184,1.4404224157333374,0.6335346102714539,0.9946144819259644,0.9946144819259644,0.0,101.2509994506836,106.0,74415.0390625,0.0,1563.1669921875,1.0,278.44366455078125,283.0919189453125,301.1385192871094,305.95281982421875,293.1499938964844,293.1499938964844,278.1499938964844,33312.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105586767196655,1.0,0.0,0.0,3.828472137451172,3.8284974098205566,9.78012167252018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.6494140625,0.0,1719.8509521484375,1895.4371337890625,0.0,2568.339111328125,0.9433217644691468,1.0,0.0,3.0,1.0,0.0
17679120,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9278774261474608,0.3771248757839203,0.3400075137615204,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.5700631737709045,0.5862537622451782,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9899340867996216,0.4579162001609802,0.3198513388633728,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9375597238540648,0.3876137137413025,0.3677520155906677,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7100544571876526,0.1667405515909195,0.7579092383384705,285.0142822265625,284.95001220703125,305.346923828125,298.15008544921875,301.07470703125,297.35943603515625,285.011962890625,1.0,0.4955369234085083,1.0,1.0,0.8634884357452393,1.0,-2.6850147247314453,1.2445921897888184,1.4404224157333374,0.6335346102714539,0.9946144819259644,0.9946144819259644,0.0,101.2509994506836,106.0,74415.0390625,0.0,1563.1669921875,1.0,278.44366455078125,283.0919189453125,301.1385192871094,305.95281982421875,293.1499938964844,293.1499938964844,278.1499938964844,33312.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105586767196655,1.0,0.0,0.0,3.828472137451172,3.8284974098205566,9.78012167252018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13011.6494140625,0.0,1719.8509521484375,1895.4371337890625,0.0,2568.339111328125,0.9433217644691468,1.0,0.0,3.0,1.0,0.0
17679180,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9254587292671204,0.3765581548213959,0.3397980630397796,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5732778906822205,0.5898299217224121,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9903530478477478,0.4611656665802002,0.3223145008087158,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9359654188156128,0.3880029618740082,0.3683660626411438,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7091324329376221,0.1669846475124359,0.7596667408943176,284.9024353027344,284.95001220703125,305.349853515625,298.1427307128906,301.0748596191406,297.35760498046875,284.9057312011719,1.0,0.4974282383918762,1.0,1.0,0.8655350208282471,1.0,-2.693878412246704,1.2486426830291748,1.4452358484268188,0.6355925798416138,0.8952265977859497,0.8952265977859497,0.0,102.22750854492188,109.0,75150.890625,0.0,1580.1319580078125,1.0,278.15643310546875,282.9698791503906,301.1575927734375,306.0966491699219,293.1499938964844,293.1499938964844,278.45001220703125,38356.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167775869369507,1.0,0.0,0.0,3.729645252227783,3.729670524597168,9.28171743908024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.041015625,0.0,1641.61376953125,1895.4371337890625,0.0,2625.741943359375,0.9252317547798156,1.0,0.0,3.0,1.0,0.0
