time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9254587292671204,0.3765581548213959,0.3397980630397796,297.3979797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5732778906822205,0.5898299217224121,297.4342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9903530478477478,0.4611656665802002,0.3223145008087158,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9359654188156128,0.3880029618740082,0.3683660626411438,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7091324329376221,0.1669846475124359,0.7596667408943176,284.9024353027344,284.95001220703125,305.349853515625,298.1427307128906,301.0748596191406,297.35760498046875,284.9057312011719,1.0,0.4974282383918762,1.0,1.0,0.8655350208282471,1.0,-2.693878412246704,1.2486426830291748,1.4452358484268188,0.6355925798416138,0.8952265977859497,0.8952265977859497,0.0,102.22750854492188,109.0,75150.890625,0.0,1580.1319580078125,1.0,278.15643310546875,282.9698791503906,301.1575927734375,306.0966491699219,293.1499938964844,293.1499938964844,278.45001220703125,38356.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167775869369507,1.0,0.0,0.0,3.729645252227783,3.729670524597168,9.28171743908024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.041015625,0.0,1641.61376953125,1895.4371337890625,0.0,2625.741943359375,0.9252317547798156,1.0,0.0,3.0,1.0,0.0
17679300,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9236522912979126,0.3767547607421875,0.3397244215011596,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.9990000128746032,0.5748388767242432,0.5926690101623535,297.4371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.9901154637336732,0.4632404744625091,0.3235737681388855,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9345070123672484,0.3884899616241455,0.3686499893665313,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7081754207611084,0.1672082096338272,0.7603759169578552,285.0356140136719,284.95001220703125,305.3507995605469,298.1395263671875,301.0765380859375,297.3598937988281,285.0396728515625,1.0,0.4986352622509002,1.0,1.0,0.866558313369751,1.0,-2.69911789894104,1.251072645187378,1.448045253753662,0.6368078589439392,0.9896715879440308,0.9896715879440308,0.0,102.94133758544922,109.0,74581.3125,0.0,1590.838623046875,1.0,278.4041442871094,283.11187744140625,301.11651611328125,305.8885498046875,293.1499938964844,293.1499938964844,278.45001220703125,33973.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122963309288025,1.0,0.0,0.0,3.7815330028533936,3.781558036804199,9.541772669763304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12074.802734375,0.0,1668.7781982421875,1895.4371337890625,0.0,2584.35595703125,0.9350880980491638,1.0,0.0,3.0,1.0,0.0
17679360,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9225066900253296,0.3771022856235504,0.3400409817695617,297.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9990000128746032,0.5764189958572388,0.5951182842254639,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.9902803897857666,0.465454488992691,0.3251144587993622,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9335909485816956,0.3891295492649078,0.3692380785942077,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7075955271720886,0.1675163209438324,0.7617372870445251,285.0270080566406,284.95001220703125,305.3513488769531,298.13671875,301.07879638671875,297.36358642578125,285.0254821777344,1.0,0.5000422596931458,1.0,1.0,0.867771565914154,1.0,-2.7059543132781982,1.254258394241333,1.4516960382461548,0.6384381651878357,1.0,1.0,0.0,103.6418914794922,112.0,74886.609375,0.0,1603.80029296875,1.0,278.4437561035156,283.0956726074219,301.1278076171875,305.9698791503906,293.1499938964844,293.1499938964844,278.1499938964844,33342.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119724988937378,1.0,0.0,0.0,3.8488166332244873,3.848842144012451,9.884341807264718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13093.8447265625,0.0,1744.8455810546875,1895.4371337890625,0.0,2581.369873046875,0.947989284992218,1.0,0.0,3.0,1.0,0.0
17679420,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9174517393112184,0.3765041828155517,0.3398609459400177,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.5780341625213623,0.6033204793930054,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9886759519577026,0.4686827957630157,0.3276093602180481,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9292573928833008,0.3894870281219482,0.3698753118515014,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7047452330589294,0.1676965355873108,0.7634238004684448,284.9029846191406,284.95001220703125,305.3514099121094,298.1322631835937,301.0724182128906,297.3516845703125,284.9057006835937,1.0,0.5031732320785522,1.0,1.0,0.8701980113983154,1.0,-2.719112634658813,1.2603613138198853,1.4587513208389282,0.6416283249855042,0.9073061347007751,0.9073061347007751,0.0,105.66490173339844,115.0,75851.84375,0.0,1632.0399169921875,1.0,278.1568908691406,282.9575500488281,301.1495056152344,306.1325378417969,293.1499938964844,293.1499938964844,278.1499938964844,37963.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186562061309814,1.0,0.0,0.0,3.774345874786377,3.774371385574341,9.505537832410482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.0693359375,0.0,1691.1480712890625,1895.4371337890625,0.0,2643.124267578125,0.934643566608429,1.0,0.0,3.0,1.0,0.0
17679480,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9174517393112184,0.3765041828155517,0.3398609459400177,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9990000128746032,0.5780341625213623,0.6033204793930054,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9886759519577026,0.4686827957630157,0.3276093602180481,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9292573928833008,0.3894870281219482,0.3698753118515014,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.7047452330589294,0.1676965355873108,0.7634238004684448,284.9029846191406,284.95001220703125,305.3514099121094,298.1322631835937,301.0724182128906,297.3516845703125,284.9057006835937,1.0,0.5031732320785522,1.0,1.0,0.8701980113983154,1.0,-2.719112634658813,1.2603613138198853,1.4587513208389282,0.6416283249855042,0.9073061347007751,0.9073061347007751,0.0,105.66490173339844,115.0,75851.84375,0.0,1632.0399169921875,1.0,278.1568908691406,282.9575500488281,301.1495056152344,306.1325378417969,293.1499938964844,293.1499938964844,278.1499938964844,37963.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186562061309814,1.0,0.0,0.0,3.774345874786377,3.774371385574341,9.505537832410482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12544.0693359375,0.0,1691.1480712890625,1895.4371337890625,0.0,2643.124267578125,0.934643566608429,1.0,0.0,3.0,1.0,0.0
17679540,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9117090702056884,0.3763793408870697,0.3396649360656738,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.5791155695915222,0.6130360960960388,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.98639714717865,0.4723558723926544,0.3300983011722564,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9239967465400696,0.3900767862796783,0.3703948557376861,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7011356353759766,0.167904332280159,0.764521598815918,284.944091796875,284.95001220703125,305.3500061035156,298.1294860839844,301.06658935546875,297.3418884277344,284.9454650878906,1.0,0.5065876245498657,1.0,1.0,0.8726245164871216,1.0,-2.732790946960449,1.266730546951294,1.4660605192184448,0.6449317932128906,0.9190297722816468,0.9190297722816468,0.0,108.02157592773438,118.0,76017.4140625,0.0,1662.84814453125,1.0,278.15008544921875,282.9910888671875,301.13037109375,306.0914001464844,293.1499938964844,293.1499938964844,278.1499938964844,36559.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182729482650757,1.0,0.0,0.0,3.751903295516968,3.751928567886353,9.392832680532592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.2265625,0.0,1653.82568359375,1895.4371337890625,0.0,2639.576904296875,0.928673505783081,1.0,0.0,3.0,1.0,0.0
17679600,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94403076171875,0.9117090702056884,0.3763793408870697,0.3396649360656738,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.9990000128746032,0.5791155695915222,0.6130360960960388,297.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.98639714717865,0.4723558723926544,0.3300983011722564,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9239967465400696,0.3900767862796783,0.3703948557376861,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.7011356353759766,0.167904332280159,0.764521598815918,284.944091796875,284.95001220703125,305.3500061035156,298.1294860839844,301.06658935546875,297.3418884277344,284.9454650878906,1.0,0.5065876245498657,1.0,1.0,0.8726245164871216,1.0,-2.732790946960449,1.266730546951294,1.4660605192184448,0.6449317932128906,0.9190297722816468,0.9190297722816468,0.0,108.02157592773438,118.0,76017.4140625,0.0,1662.84814453125,1.0,278.15008544921875,282.9910888671875,301.13037109375,306.0914001464844,293.1499938964844,293.1499938964844,278.1499938964844,36559.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182729482650757,1.0,0.0,0.0,3.751903295516968,3.751928567886353,9.392832680532592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12553.2265625,0.0,1653.82568359375,1895.4371337890625,0.0,2639.576904296875,0.928673505783081,1.0,0.0,3.0,1.0,0.0
17679660,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9064838886260986,0.3764112889766693,0.3397550880908966,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9990000128746032,0.5798594951629639,0.6228827238082886,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.984233856201172,0.4761776328086853,0.3327943682670593,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9190309643745422,0.3908193111419678,0.3711492717266083,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6976830363273621,0.1681773364543914,0.7660608291625977,284.9606628417969,284.95001220703125,305.3446655273437,298.1251525878906,301.0592956542969,297.33258056640625,284.9610290527344,1.0,0.5102614164352417,1.0,1.0,0.8752766251564026,1.0,-2.747997283935547,1.2738176584243774,1.474179744720459,0.6486409306526184,0.9327065348625184,0.9327065348625184,0.0,110.49268341064452,121.0,76355.2109375,0.0,1696.735595703125,1.0,278.1499938964844,283.0000305175781,301.1282653808594,306.1067810058594,293.1499938964844,293.1499938964844,278.1499938964844,35709.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188338279724121,1.0,0.0,0.0,3.762695550918579,3.7627205848693848,9.446945909985516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.5068359375,0.0,1659.9608154296875,1895.4371337890625,0.0,2644.7685546875,0.9304286241531372,1.0,0.0,3.0,1.0,0.0
17679720,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9064838886260986,0.3764112889766693,0.3397550880908966,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9990000128746032,0.5798594951629639,0.6228827238082886,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.984233856201172,0.4761776328086853,0.3327943682670593,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.9190309643745422,0.3908193111419678,0.3711492717266083,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6976830363273621,0.1681773364543914,0.7660608291625977,284.9606628417969,284.95001220703125,305.3446655273437,298.1251525878906,301.0592956542969,297.33258056640625,284.9610290527344,1.0,0.5102614164352417,1.0,1.0,0.8752766251564026,1.0,-2.747997283935547,1.2738176584243774,1.474179744720459,0.6486409306526184,0.9327065348625184,0.9327065348625184,0.0,110.49268341064452,121.0,76355.2109375,0.0,1696.735595703125,1.0,278.1499938964844,283.0000305175781,301.1282653808594,306.1067810058594,293.1499938964844,293.1499938964844,278.1499938964844,35709.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188338279724121,1.0,0.0,0.0,3.762695550918579,3.7627205848693848,9.446945909985516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.5068359375,0.0,1659.9608154296875,1895.4371337890625,0.0,2644.7685546875,0.9304286241531372,1.0,0.0,3.0,1.0,0.0
17679780,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9012746214866638,0.3763680756092071,0.3398142457008362,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.580091655254364,0.6333597302436829,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9817758798599244,0.4799357056617737,0.3354723751544952,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9139018058776855,0.3915264010429382,0.3719087839126587,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6940625309944153,0.1684337556362152,0.7676300406455994,284.9634704589844,284.95001220703125,305.33331298828125,298.1160888671875,301.04815673828125,297.3213195800781,284.96356201171875,1.0,0.5141092538833618,1.0,1.0,0.8779287934303284,1.0,-2.7637698650360107,1.2811824083328247,1.4825875759124756,0.6525197625160217,0.9430252313613892,0.9430252313613892,0.0,113.1451644897461,124.0,76748.2421875,0.0,1732.6724853515625,1.0,278.1499938964844,282.9960021972656,301.12274169921875,306.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,35403.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202363848686218,1.0,0.0,0.0,3.785547971725464,3.7855732440948486,9.562045306665825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.955078125,0.0,1684.6405029296875,1895.4371337890625,0.0,2657.759521484375,0.9353126287460328,1.0,0.0,3.0,1.0,0.0
17679840,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9012746214866638,0.3763680756092071,0.3398142457008362,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9990000128746032,0.580091655254364,0.6333597302436829,297.4397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9817758798599244,0.4799357056617737,0.3354723751544952,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.9139018058776855,0.3915264010429382,0.3719087839126587,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.6940625309944153,0.1684337556362152,0.7676300406455994,284.9634704589844,284.95001220703125,305.33331298828125,298.1160888671875,301.04815673828125,297.3213195800781,284.96356201171875,1.0,0.5141092538833618,1.0,1.0,0.8779287934303284,1.0,-2.7637698650360107,1.2811824083328247,1.4825875759124756,0.6525197625160217,0.9430252313613892,0.9430252313613892,0.0,113.1451644897461,124.0,76748.2421875,0.0,1732.6724853515625,1.0,278.1499938964844,282.9960021972656,301.12274169921875,306.1286926269531,293.1499938964844,293.1499938964844,278.1499938964844,35403.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202363848686218,1.0,0.0,0.0,3.785547971725464,3.7855732440948486,9.562045306665825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.955078125,0.0,1684.6405029296875,1895.4371337890625,0.0,2657.759521484375,0.9353126287460328,1.0,0.0,3.0,1.0,0.0
17679900,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.8986114263534546,0.3763128221035003,0.3398133218288421,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9990000128746032,0.5799647569656372,0.6388353705406189,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9804227948188782,0.4817848801612854,0.3367906510829925,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9112772345542908,0.3918503224849701,0.3722637295722961,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.6921714544296265,0.1685453206300735,0.768356204032898,284.9631042480469,284.95001220703125,305.32550048828125,298.10986328125,301.04119873046875,297.3149719238281,284.963134765625,1.0,0.516075849533081,1.0,1.0,0.8792548179626465,1.0,-2.771715879440308,1.2848950624465942,1.4868208169937134,0.6544797420501709,0.9471686482429504,0.9471686482429504,0.0,114.5359344482422,124.0,76945.8984375,0.0,1751.1767578125,1.0,278.1499938964844,282.9924621582031,301.11737060546875,306.1371459960937,293.1499938964844,293.1499938964844,278.1499938964844,35358.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821068286895752,1.0,0.0,0.0,3.7981114387512207,3.7981367111206055,9.62561898631975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12719.544921875,0.0,1699.2838134765625,1895.4371337890625,0.0,2665.468994140625,0.9380963444709778,1.0,0.0,3.0,1.0,0.0
17679960,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.895923376083374,0.376244843006134,0.339800089597702,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9990000128746032,0.5796911716461182,0.6444039940834045,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9790202379226683,0.4836221933364868,0.3381001949310303,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.9086670875549316,0.3921594619750976,0.3726048767566681,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.6902549266815186,0.1686479300260543,0.7690454125404358,284.9625244140625,284.95001220703125,305.3163146972656,298.10260009765625,301.033447265625,297.3084411621094,284.9625244140625,1.0,0.5180564522743225,1.0,1.0,0.8806987404823303,1.0,-2.779660940170288,1.2885935306549072,1.4910674095153809,0.6564266681671143,0.9509549736976624,0.9509549736976624,0.0,115.95599365234376,127.0,77139.8359375,0.0,1769.9168701171875,1.0,278.1499938964844,282.9888000488281,301.1106872558594,306.1439514160156,293.1499938964844,293.1499938964844,278.1499938964844,35342.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821945309638977,1.0,0.0,0.0,3.810559749603272,3.8105852603912354,9.688818636277574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12751.935546875,0.0,1714.1060791015625,1895.4371337890625,0.0,2673.6005859375,0.9408788681030272,1.0,0.0,3.0,1.0,0.0
17680020,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.8926921486854553,0.3761517405509949,0.3397730886936188,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.5791794061660767,0.6511668562889099,297.4398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9772942662239076,0.4858167767524719,0.3396639227867126,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9055958986282348,0.3925152420997619,0.3729997277259826,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618225097656,0.687942385673523,0.1687619239091873,0.7698330879211426,284.9617919921875,284.95001220703125,305.3035888671875,298.0925598144531,301.0233459472656,297.300537109375,284.9617919921875,1.0,0.5204441547393799,1.0,1.0,0.8824314475059509,1.0,-2.789180278778076,1.2930251359939575,1.4961552619934082,0.6587597131729126,0.9552124738693236,0.9552124738693236,0.0,117.69019317626952,127.0,77367.640625,0.0,1792.6575927734375,1.0,278.1499938964844,282.9845275878906,301.1011962890625,306.1501770019531,293.1499938964844,293.1499938964844,278.1499938964844,35343.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230422139167786,1.0,0.0,0.0,3.825166940689087,3.82519268989563,9.763242587723653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12789.349609375,0.0,1731.7716064453125,1895.4371337890625,0.0,2683.7763671875,0.9441620111465454,1.0,0.0,3.0,1.0,0.0
17680080,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.8905448913574219,0.3760841488838196,0.3397497832775116,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9990000128746032,0.5787187814712524,0.6557076573371887,297.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.976125955581665,0.4872744679450989,0.3407025337219238,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.9036036133766174,0.3927440345287323,0.3732549250125885,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6864010691642761,0.1688333004713058,0.7703375816345215,284.9613647460937,284.95001220703125,305.2940979003906,298.0850830078125,301.01617431640625,297.2953491210937,284.9613647460937,1.0,0.522040069103241,1.0,1.0,0.883586585521698,1.0,-2.795513153076172,1.2959740161895752,1.499539136886597,0.6603119373321533,0.9579382538795472,0.9579382538795472,0.0,118.86121368408205,130.0,77516.34375,0.0,1807.946533203125,1.0,278.1499938964844,282.9818420410156,301.0939636230469,306.1531677246094,293.1499938964844,293.1499938964844,278.1499938964844,35350.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237884640693665,1.0,0.0,0.0,3.834648609161377,3.83467435836792,9.811703876039246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.400390625,0.0,1743.357421875,1895.4371337890625,0.0,2690.7021484375,0.9463005065917968,1.0,0.0,3.0,1.0,0.0
17680140,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8852466940879822,0.375903308391571,0.3396802842617035,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9990000128746032,0.5771583318710327,0.6670951247215271,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9731853008270264,0.4909089207649231,0.3432914912700653,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.898779571056366,0.3932949006557464,0.3738727271556854,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.682594358921051,0.1690081059932708,0.7715718746185303,284.960693359375,284.95001220703125,305.26708984375,298.0638732910156,300.997314453125,297.28338623046875,284.9607238769531,1.0,0.5260330438613892,1.0,1.0,0.8864743709564209,1.0,-2.8112940788269043,1.3033257722854614,1.5079683065414429,0.6641787886619568,0.9646902084350586,0.9646902084350586,0.0,121.82504272460938,133.0,77883.4375,0.0,1846.546142578125,1.0,278.1499938964844,282.97564697265625,301.0732727050781,306.1575012207031,293.1499938964844,293.1499938964844,278.1499938964844,35372.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257197737693787,1.0,0.0,0.0,3.857701539993286,3.857727527618408,9.930029136739904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.7861328125,0.0,1771.7962646484375,1895.4371337890625,0.0,2708.63818359375,0.9515069127082824,1.0,0.0,3.0,1.0,0.0
17680200,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.8852466940879822,0.375903308391571,0.3396802842617035,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9990000128746032,0.5771583318710327,0.6670951247215271,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.9731853008270264,0.4909089207649231,0.3432914912700653,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.898779571056366,0.3932949006557464,0.3738727271556854,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.682594358921051,0.1690081059932708,0.7715718746185303,284.960693359375,284.95001220703125,305.26708984375,298.0638732910156,300.997314453125,297.28338623046875,284.9607238769531,1.0,0.5260330438613892,1.0,1.0,0.8864743709564209,1.0,-2.8112940788269043,1.3033257722854614,1.5079683065414429,0.6641787886619568,0.9646902084350586,0.9646902084350586,0.0,121.82504272460938,133.0,77883.4375,0.0,1846.546142578125,1.0,278.1499938964844,282.97564697265625,301.0732727050781,306.1575012207031,293.1499938964844,293.1499938964844,278.1499938964844,35372.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257197737693787,1.0,0.0,0.0,3.857701539993286,3.857727527618408,9.930029136739904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12871.7861328125,0.0,1771.7962646484375,1895.4371337890625,0.0,2708.63818359375,0.9515069127082824,1.0,0.0,3.0,1.0,0.0
17680260,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8800964951515198,0.3757069706916809,0.3395971357822418,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.5748887062072754,0.6784370541572571,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9702659845352172,0.4945323169231415,0.3458723723888397,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8940742015838623,0.3938189148902893,0.3744647800922394,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6789170503616333,0.1691971570253372,0.772853434085846,284.96044921875,284.95001220703125,305.2356872558594,298.0393371582031,300.9778137207031,297.2741394042969,284.96051025390625,1.0,0.5300230383872986,1.0,1.0,0.8894848227500916,1.0,-2.8270342350006104,1.310650110244751,1.516384243965149,0.6680150032043457,0.9715327620506288,0.9715327620506288,0.0,124.82136535644533,136.0,78243.53125,0.0,1885.6378173828125,1.0,278.1499938964844,282.9700622558594,301.0491027832031,306.1576538085937,293.1499938964844,293.1499938964844,278.1499938964844,35392.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277193307876587,1.0,0.0,0.0,3.8800010681152335,3.880027294158936,1.004516207103734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.76953125,0.0,1799.5931396484375,1895.4371337890625,0.0,2727.22509765625,0.9565470814704896,1.0,0.0,3.0,1.0,0.0
17680320,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8800964951515198,0.3757069706916809,0.3395971357822418,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9990000128746032,0.5748887062072754,0.6784370541572571,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.9702659845352172,0.4945323169231415,0.3458723723888397,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8940742015838623,0.3938189148902893,0.3744647800922394,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.6789170503616333,0.1691971570253372,0.772853434085846,284.96044921875,284.95001220703125,305.2356872558594,298.0393371582031,300.9778137207031,297.2741394042969,284.96051025390625,1.0,0.5300230383872986,1.0,1.0,0.8894848227500916,1.0,-2.8270342350006104,1.310650110244751,1.516384243965149,0.6680150032043457,0.9715327620506288,0.9715327620506288,0.0,124.82136535644533,136.0,78243.53125,0.0,1885.6378173828125,1.0,278.1499938964844,282.9700622558594,301.0491027832031,306.1576538085937,293.1499938964844,293.1499938964844,278.1499938964844,35392.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277193307876587,1.0,0.0,0.0,3.8800010681152335,3.880027294158936,1.004516207103734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12927.76953125,0.0,1799.5931396484375,1895.4371337890625,0.0,2727.22509765625,0.9565470814704896,1.0,0.0,3.0,1.0,0.0
17680380,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8750876784324646,0.3754896819591522,0.3394978046417236,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9990000128746032,0.5720292329788208,0.6897435188293457,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.967365264892578,0.4981386661529541,0.348443329334259,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8894811868667603,0.3943181037902832,0.3750344812870025,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.6753382682800293,0.1693686097860336,0.7740970253944397,284.9602355957031,284.95001220703125,305.2003479003906,298.0118408203125,300.95831298828125,297.2682800292969,284.96026611328125,1.0,0.5339956879615784,1.0,1.0,0.8924952745437622,1.0,-2.842637300491333,1.3179152011871338,1.5247220993041992,0.6718065738677979,0.9782354235649108,0.9782354235649108,0.0,127.8480987548828,139.0,78585.0703125,0.0,1925.060302734375,1.0,278.1499938964844,282.9645080566406,301.0218811035156,306.153564453125,293.1499938964844,293.1499938964844,278.1499938964844,35415.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297670483589172,1.0,0.0,0.0,3.9014294147491455,3.901455640792847,1.0156422831641976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.404296875,0.0,1826.624755859375,1895.4371337890625,0.0,2746.277099609375,0.96139395236969,1.0,0.0,3.0,1.0,0.0
17680440,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8750876784324646,0.3754896819591522,0.3394978046417236,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.9990000128746032,0.5720292329788208,0.6897435188293457,297.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.967365264892578,0.4981386661529541,0.348443329334259,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8894811868667603,0.3943181037902832,0.3750344812870025,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.6753382682800293,0.1693686097860336,0.7740970253944397,284.9602355957031,284.95001220703125,305.2003479003906,298.0118408203125,300.95831298828125,297.2682800292969,284.96026611328125,1.0,0.5339956879615784,1.0,1.0,0.8924952745437622,1.0,-2.842637300491333,1.3179152011871338,1.5247220993041992,0.6718065738677979,0.9782354235649108,0.9782354235649108,0.0,127.8480987548828,139.0,78585.0703125,0.0,1925.060302734375,1.0,278.1499938964844,282.9645080566406,301.0218811035156,306.153564453125,293.1499938964844,293.1499938964844,278.1499938964844,35415.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297670483589172,1.0,0.0,0.0,3.9014294147491455,3.901455640792847,1.0156422831641976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.404296875,0.0,1826.624755859375,1895.4371337890625,0.0,2746.277099609375,0.96139395236969,1.0,0.0,3.0,1.0,0.0
17680500,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8726293444633484,0.3753713965415954,0.3394407629966736,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9990000128746032,0.570418119430542,0.6953968405723572,297.43817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.9659153819084167,0.499933123588562,0.3497236669063568,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.8872214555740356,0.3945586383342743,0.3753114938735962,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96002197265625,0.6735694408416748,0.1694393008947372,0.7746666669845581,284.96002197265625,284.95001220703125,305.1813049316406,297.9970703125,300.9485778808594,297.2665405273437,284.9600524902344,1.0,0.53597092628479,1.0,1.0,0.8940004706382751,1.0,-2.850346326828003,1.321505784988403,1.52884042263031,0.6736739277839661,0.9814293384552002,0.9814293384552002,0.0,129.3740997314453,139.0,78745.125,0.0,1944.837646484375,1.0,278.1499938964844,282.961669921875,301.0072326660156,306.1498718261719,293.1499938964844,293.1499938964844,278.1499938964844,35431.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308007121086121,1.0,0.0,0.0,3.9116930961608887,3.911719560623169,1.0209931815552409e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.9169921875,0.0,1839.7091064453125,1895.4371337890625,0.0,2755.900634765625,0.9637182950973512,1.0,0.0,3.0,1.0,0.0
17680560,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8698438405990601,0.3752381801605224,0.3393808901309967,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.9990000128746032,0.5687882900238037,0.7004762291908264,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.964064359664917,0.5017126202583313,0.351002037525177,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8846165537834167,0.3947861492633819,0.3755867779254913,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.6715255975723267,0.1694921553134918,0.7752081155776978,284.9587097167969,284.95001220703125,305.16143798828125,297.9817199707031,300.9386901855469,297.2654724121094,284.9586486816406,1.0,0.5378631949424744,1.0,1.0,0.8955166935920715,1.0,-2.856698036193848,1.3244277238845823,1.532270431518555,0.6751997470855713,0.983475923538208,0.983475923538208,0.0,131.05325317382812,142.0,78868.109375,0.0,1963.8016357421875,1.0,278.1499938964844,282.9581298828125,300.9917907714844,306.1436767578125,293.1499938964844,293.1499938964844,278.1499938964844,35475.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318073153495789,1.0,0.0,0.0,3.92075777053833,3.9207842350006095,1.0257305120831006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13019.677734375,0.0,1851.5638427734373,1895.4371337890625,0.0,2765.2763671875,0.9657825231552124,1.0,0.0,3.0,1.0,0.0
17680620,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8620677590370178,0.3748922646045685,0.3392591476440429,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9922348260879515,0.5661280751228333,0.6983296275138855,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9576183557510376,0.5051948428153992,0.3535588085651397,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8770872950553894,0.3951733112335205,0.3761433064937591,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6656402349472046,0.1695321649312973,0.7762986421585083,284.9482116699219,284.95001220703125,305.119384765625,297.9493103027344,300.91778564453125,297.2643737792969,284.9478454589844,1.0,0.5410425662994385,1.0,1.0,0.8985491394996643,1.0,-2.860283374786377,1.3258064985275269,1.53447687625885,0.6758596897125244,0.9789726138114928,0.9789726138114928,0.0,135.44735717773438,145.0,78877.328125,0.0,1990.587646484375,1.0,278.1499938964844,282.9469909667969,300.9581298828125,306.1170349121094,293.1499938964844,293.1499938964844,278.1499938964844,35800.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336103558540344,1.0,0.0,0.0,3.930304527282715,3.930331230163574,1.0307317097613122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.66015625,0.0,1866.344482421875,1895.4371337890625,0.0,2782.079345703125,0.9680739045143129,1.0,0.0,3.0,1.0,0.0
17680680,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8620677590370178,0.3748922646045685,0.3392591476440429,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9922348260879515,0.5661280751228333,0.6983296275138855,297.43609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9576183557510376,0.5051948428153992,0.3535588085651397,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8770872950553894,0.3951733112335205,0.3761433064937591,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6656402349472046,0.1695321649312973,0.7762986421585083,284.9482116699219,284.95001220703125,305.119384765625,297.9493103027344,300.91778564453125,297.2643737792969,284.9478454589844,1.0,0.5410425662994385,1.0,1.0,0.8985491394996643,1.0,-2.860283374786377,1.3258064985275269,1.53447687625885,0.6758596897125244,0.9789726138114928,0.9789726138114928,0.0,135.44735717773438,145.0,78877.328125,0.0,1990.587646484375,1.0,278.1499938964844,282.9469909667969,300.9581298828125,306.1170349121094,293.1499938964844,293.1499938964844,278.1499938964844,35800.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336103558540344,1.0,0.0,0.0,3.930304527282715,3.930331230163574,1.0307317097613122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.66015625,0.0,1866.344482421875,1895.4371337890625,0.0,2782.079345703125,0.9680739045143129,1.0,0.0,3.0,1.0,0.0
17680740,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8556007146835327,0.3745039701461792,0.3390542864799499,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9855013489723206,0.5645017623901367,0.6963066458702087,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9523723125457764,0.5086348652839661,0.3560519218444824,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8708723783493042,0.3955132961273193,0.3766154646873474,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6607494354248047,0.1695409119129181,0.7770479917526245,284.9440612792969,284.95001220703125,305.0746154785156,297.9150085449219,300.8956298828125,297.2633361816406,284.9439697265625,1.0,0.5437602400779724,1.0,1.0,0.9015815258026124,1.0,-2.862771987915039,1.3266847133636477,1.5360872745513916,0.6761108636856079,0.9730345606803894,0.9730345606803894,0.0,139.28811645507812,148.0,78761.0,0.0,2013.297119140625,1.0,278.1499938964844,282.944091796875,300.92138671875,306.0729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36072.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348073959350586,1.0,0.0,0.0,3.926591396331787,3.926618099212648,1.0287851637258427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.73046875,0.0,1863.7947998046875,1895.4371337890625,0.0,2793.241455078125,0.9674367904663086,1.0,0.0,3.0,1.0,0.0
17680800,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8556007146835327,0.3745039701461792,0.3390542864799499,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9855013489723206,0.5645017623901367,0.6963066458702087,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.9523723125457764,0.5086348652839661,0.3560519218444824,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440612792969,0.8708723783493042,0.3955132961273193,0.3766154646873474,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.6607494354248047,0.1695409119129181,0.7770479917526245,284.9440612792969,284.95001220703125,305.0746154785156,297.9150085449219,300.8956298828125,297.2633361816406,284.9439697265625,1.0,0.5437602400779724,1.0,1.0,0.9015815258026124,1.0,-2.862771987915039,1.3266847133636477,1.5360872745513916,0.6761108636856079,0.9730345606803894,0.9730345606803894,0.0,139.28811645507812,148.0,78761.0,0.0,2013.297119140625,1.0,278.1499938964844,282.944091796875,300.92138671875,306.0729675292969,293.1499938964844,293.1499938964844,278.1499938964844,36072.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348073959350586,1.0,0.0,0.0,3.926591396331787,3.926618099212648,1.0287851637258427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12972.73046875,0.0,1863.7947998046875,1895.4371337890625,0.0,2793.241455078125,0.9674367904663086,1.0,0.0,3.0,1.0,0.0
17680860,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.85016268491745,0.3741363286972046,0.3388463854789734,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9794955849647522,0.5632839202880859,0.6948940753936768,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9481459856033324,0.5120936632156372,0.3585412502288818,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8656845092773438,0.3958547115325928,0.3770671486854553,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6566771864891052,0.1695689260959625,0.7777750492095947,284.9438171386719,284.95001220703125,305.0275573730469,297.879150390625,300.8726501464844,297.2624816894531,284.94384765625,1.0,0.5462746024131775,1.0,1.0,0.9043700098991394,1.0,-2.865624189376831,1.3277826309204102,1.537841558456421,0.676460325717926,0.968699038028717,0.968699038028717,0.0,142.7274627685547,151.0,78619.59375,0.0,2034.7811279296875,1.0,278.1499938964844,282.9447937011719,300.8843078613281,306.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,36185.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357738852500916,1.0,0.0,0.0,3.9188177585601807,3.91884446144104,1.0247157433695977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.0126953125,0.0,1854.80224609375,1895.4371337890625,0.0,2802.25732421875,0.96576988697052,1.0,0.0,3.0,1.0,0.0
17680920,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.85016268491745,0.3741363286972046,0.3388463854789734,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9794955849647522,0.5632839202880859,0.6948940753936768,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.9481459856033324,0.5120936632156372,0.3585412502288818,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.8656845092773438,0.3958547115325928,0.3770671486854553,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438171386719,0.6566771864891052,0.1695689260959625,0.7777750492095947,284.9438171386719,284.95001220703125,305.0275573730469,297.879150390625,300.8726501464844,297.2624816894531,284.94384765625,1.0,0.5462746024131775,1.0,1.0,0.9043700098991394,1.0,-2.865624189376831,1.3277826309204102,1.537841558456421,0.676460325717926,0.968699038028717,0.968699038028717,0.0,142.7274627685547,151.0,78619.59375,0.0,2034.7811279296875,1.0,278.1499938964844,282.9447937011719,300.8843078613281,306.0259704589844,293.1499938964844,293.1499938964844,278.1499938964844,36185.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357738852500916,1.0,0.0,0.0,3.9188177585601807,3.91884446144104,1.0247157433695977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12933.0126953125,0.0,1854.80224609375,1895.4371337890625,0.0,2802.25732421875,0.96576988697052,1.0,0.0,3.0,1.0,0.0
17680980,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8453250527381897,0.3737806379795074,0.3386433124542236,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9738221168518066,0.5622130036354065,0.6937081813812256,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9445021748542786,0.5155625343322754,0.3610328733921051,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8610914945602417,0.3961937725543976,0.377509593963623,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6530982851982117,0.1696179807186126,0.7785576581954956,284.944580078125,284.95001220703125,304.9786376953125,297.84210205078125,300.84893798828125,297.26177978515625,284.94464111328125,1.0,0.5486927032470703,1.0,1.0,0.9071585536003112,1.0,-2.8687503337860107,1.3290276527404783,1.5397228002548218,0.6768645644187927,0.9654978513717652,0.9654978513717652,0.0,145.96466064453125,154.0,78474.8046875,0.0,2055.771240234375,1.0,278.1499938964844,282.9464111328125,300.8468017578125,305.9782409667969,293.1499938964844,293.1499938964844,278.1499938964844,36220.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366858959197998,1.0,0.0,0.0,3.91027307510376,3.91029953956604,1.020251943373296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.09375,0.0,1844.2391357421875,1895.4371337890625,0.0,2810.767578125,0.9638729691505432,1.0,0.0,3.0,1.0,0.0
17681040,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8453250527381897,0.3737806379795074,0.3386433124542236,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9738221168518066,0.5622130036354065,0.6937081813812256,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.9445021748542786,0.5155625343322754,0.3610328733921051,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8610914945602417,0.3961937725543976,0.377509593963623,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.6530982851982117,0.1696179807186126,0.7785576581954956,284.944580078125,284.95001220703125,304.9786376953125,297.84210205078125,300.84893798828125,297.26177978515625,284.94464111328125,1.0,0.5486927032470703,1.0,1.0,0.9071585536003112,1.0,-2.8687503337860107,1.3290276527404783,1.5397228002548218,0.6768645644187927,0.9654978513717652,0.9654978513717652,0.0,145.96466064453125,154.0,78474.8046875,0.0,2055.771240234375,1.0,278.1499938964844,282.9464111328125,300.8468017578125,305.9782409667969,293.1499938964844,293.1499938964844,278.1499938964844,36220.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366858959197998,1.0,0.0,0.0,3.91027307510376,3.91029953956604,1.020251943373296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12893.09375,0.0,1844.2391357421875,1895.4371337890625,0.0,2810.767578125,0.9638729691505432,1.0,0.0,3.0,1.0,0.0
