time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8430513143539429,0.3736034035682678,0.338541716337204,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.9710384011268616,0.5616987347602844,0.6931493878364563,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.94281405210495,0.5172972083091736,0.3622781932353973,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8589383959770203,0.396359920501709,0.3777267336845398,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.6514305472373962,0.169647678732872,0.7789670825004578,284.94500732421875,284.95001220703125,304.9535827636719,297.8232116699219,300.8368835449219,297.261474609375,284.9450378417969,1.0,0.5498811602592468,1.0,1.0,0.9085527658462524,1.0,-2.870361328125,1.3296778202056885,1.540683388710022,0.6770724058151245,0.9641113877296448,0.9641113877296448,0.0,147.5443878173828,154.0,78402.453125,0.0,2066.172119140625,1.0,278.1499938964844,282.9472045898437,300.8278503417969,305.9541931152344,293.1499938964844,293.1499938964844,278.1499938964844,36225.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371398448944092,1.0,0.0,0.0,3.9060146808624254,3.906041383743286,1.0180310709984042e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12873.19140625,0.0,1838.891845703125,1895.4371337890625,0.0,2815.004638671875,0.9629185795783995,1.0,0.0,3.0,1.0,0.0
17681160,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.840861976146698,0.3734244108200073,0.3384382426738739,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9682868719100952,0.5611916184425354,0.6926037669181824,297.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.941205620765686,0.5190285444259644,0.3635212182998657,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8568687438964844,0.3965203762054443,0.3779381811618805,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6498357653617859,0.1696805208921432,0.7793888449668884,284.9453430175781,284.95001220703125,304.92822265625,297.8041687011719,300.8246154785156,297.2611389160156,284.94537353515625,1.0,0.5510552525520325,1.0,1.0,0.9099453687667848,1.0,-2.871987819671631,1.3303393125534058,1.541648507118225,0.6772780418395996,0.9628314971923828,0.9628314971923828,0.0,149.10000610351562,157.0,78330.40625,0.0,2076.491943359375,1.0,278.1499938964844,282.94793701171875,300.8087158203125,305.9299621582031,293.1499938964844,293.1499938964844,278.1499938964844,36225.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837587833404541,1.0,0.0,0.0,3.9018421173095694,3.9018685817718506,1.0158571512874914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.3505859375,0.0,1833.622802734375,1895.4371337890625,0.0,2819.186767578125,0.9619793891906738,1.0,0.0,3.0,1.0,0.0
17681220,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8379745483398438,0.3731779456138611,0.3382948040962219,297.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.964548408985138,0.560502290725708,0.691864550113678,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.93909353017807,0.5213797092437744,0.3652089834213257,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8541438579559326,0.3967320322990417,0.3782194554805755,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.6477442979812622,0.1697268337011337,0.7799696326255798,284.9456787109375,284.95001220703125,304.893310546875,297.7781066894531,300.8078308105469,297.2607116699219,284.9457397460937,1.0,0.5526407361030579,1.0,1.0,0.9118393063545228,1.0,-2.874196767807007,1.331241488456726,1.5429551601409912,0.6775513887405396,0.9611390829086304,0.9611390829086304,0.0,151.2033233642578,157.0,78232.59375,0.0,2090.479248046875,1.0,278.1499938964844,282.9488525390625,300.7826232910156,305.8969421386719,293.1499938964844,293.1499938964844,278.1499938964844,36223.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838202178478241,1.0,0.0,0.0,3.8962361812591553,3.896262645721436,1.012940288092068e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12826.4306640625,0.0,1826.5501708984373,1895.4371337890625,0.0,2824.923095703125,0.960716187953949,1.0,0.0,3.0,1.0,0.0
17681280,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8366501331329346,0.3730605244636535,0.3382259607315063,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9627930521965028,0.5601775646209717,0.6915172934532166,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9381296634674072,0.522483766078949,0.366001695394516,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8528962731361389,0.3968284428119659,0.3783487379550934,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6467902660369873,0.1697492748498916,0.7802457809448242,284.9458312988281,284.95001220703125,304.8767395019531,297.7657775878906,300.79986572265625,297.2605285644531,284.94586181640625,1.0,0.5533818006515503,1.0,1.0,0.9127305746078492,1.0,-2.8752329349517822,1.3316662311553955,1.5435668230056765,0.6776767373085022,0.960361659526825,0.960361659526825,0.0,152.1875762939453,160.0,78186.6328125,0.0,2097.036376953125,1.0,278.1499938964844,282.9492492675781,300.7702941894531,305.88134765625,293.1499938964844,293.1499938964844,278.1499938964844,36222.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384901881217957,1.0,0.0,0.0,3.893629312515259,3.893655776977539,1.011585254673264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12813.7890625,0.0,1823.2637939453125,1895.4371337890625,0.0,2827.612548828125,0.9601282477378844,1.0,0.0,3.0,1.0,0.0
17681340,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8326261043548584,0.3726868033409118,0.3380047380924225,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9573094844818116,0.5591561198234558,0.6904256939888,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9352174401283264,0.5259256958961487,0.3684727549552917,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8491169214248657,0.3971166312694549,0.3787404000759125,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6439116597175598,0.1698200702667236,0.7811123728752136,284.94610595703125,284.95001220703125,304.8246459960937,297.72723388671875,300.7748413085937,297.2598876953125,284.9461364746094,1.0,0.5556814670562744,1.0,1.0,0.9155157804489136,1.0,-2.8784401416778564,1.3329846858978271,1.5454553365707395,0.678051769733429,0.9579666256904602,0.9579666256904602,0.0,155.2517852783203,163.0,78043.3515625,0.0,2117.44677734375,1.0,278.1499938964844,282.9504089355469,300.7317199707031,305.8326110839844,293.1499938964844,293.1499938964844,278.1499938964844,36219.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393862247467041,1.0,0.0,0.0,3.8855605125427246,3.885586738586426,1.007396917884762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.453125,0.0,1813.119384765625,1895.4371337890625,0.0,2835.98095703125,0.9583084583282472,1.0,0.0,3.0,1.0,0.0
17681400,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8326261043548584,0.3726868033409118,0.3380047380924225,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9573094844818116,0.5591561198234558,0.6904256939888,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.9352174401283264,0.5259256958961487,0.3684727549552917,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.8491169214248657,0.3971166312694549,0.3787404000759125,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94610595703125,0.6439116597175598,0.1698200702667236,0.7811123728752136,284.94610595703125,284.95001220703125,304.8246459960937,297.72723388671875,300.7748413085937,297.2598876953125,284.9461364746094,1.0,0.5556814670562744,1.0,1.0,0.9155157804489136,1.0,-2.8784401416778564,1.3329846858978271,1.5454553365707395,0.678051769733429,0.9579666256904602,0.9579666256904602,0.0,155.2517852783203,163.0,78043.3515625,0.0,2117.44677734375,1.0,278.1499938964844,282.9504089355469,300.7317199707031,305.8326110839844,293.1499938964844,293.1499938964844,278.1499938964844,36219.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393862247467041,1.0,0.0,0.0,3.8855605125427246,3.885586738586426,1.007396917884762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12774.453125,0.0,1813.119384765625,1895.4371337890625,0.0,2835.98095703125,0.9583084583282472,1.0,0.0,3.0,1.0,0.0
17681460,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8287515044212341,0.3723028600215912,0.3377742767333984,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9518344402313232,0.5581218004226685,0.6893202066421509,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9324427247047424,0.5293535590171814,0.3709339499473572,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8454998731613159,0.3973852097988128,0.3791134059429168,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6411718726158142,0.169890820980072,0.7819796204566956,284.9462890625,284.95001220703125,304.7723388671875,297.6888732910156,300.7497253417969,297.2592163085937,284.9463195800781,1.0,0.5579586625099182,1.0,1.0,0.9183319807052612,1.0,-2.881589651107788,1.334281086921692,1.5473084449768066,0.6783995032310486,0.9556188583374025,0.9556188583374025,0.0,158.30380249023438,166.0,77900.984375,0.0,2137.744140625,1.0,278.1499938964844,282.9515075683594,300.693359375,305.7840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36216.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402643203735352,1.0,0.0,0.0,3.8775904178619385,3.8776168823242174,1.0032684940597392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.521484375,0.0,1803.1419677734373,1895.4371337890625,0.0,2844.18505859375,0.9565114378929138,1.0,0.0,3.0,1.0,0.0
17681520,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8287515044212341,0.3723028600215912,0.3377742767333984,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9518344402313232,0.5581218004226685,0.6893202066421509,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.9324427247047424,0.5293535590171814,0.3709339499473572,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.8454998731613159,0.3973852097988128,0.3791134059429168,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462890625,0.6411718726158142,0.169890820980072,0.7819796204566956,284.9462890625,284.95001220703125,304.7723388671875,297.6888732910156,300.7497253417969,297.2592163085937,284.9463195800781,1.0,0.5579586625099182,1.0,1.0,0.9183319807052612,1.0,-2.881589651107788,1.334281086921692,1.5473084449768066,0.6783995032310486,0.9556188583374025,0.9556188583374025,0.0,158.30380249023438,166.0,77900.984375,0.0,2137.744140625,1.0,278.1499938964844,282.9515075683594,300.693359375,305.7840576171875,293.1499938964844,293.1499938964844,278.1499938964844,36216.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402643203735352,1.0,0.0,0.0,3.8775904178619385,3.8776168823242174,1.0032684940597392e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12735.521484375,0.0,1803.1419677734373,1895.4371337890625,0.0,2844.18505859375,0.9565114378929138,1.0,0.0,3.0,1.0,0.0
17681580,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.824998140335083,0.3719086647033691,0.3375345170497894,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9463802576065063,0.5570730566978455,0.6881974935531616,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9297924637794496,0.5327668190002441,0.3733848333358764,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8420255780220032,0.3976342976093292,0.3794678449630737,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6385529041290283,0.1699604094028473,0.7828423976898193,284.9464416503906,284.95001220703125,304.72021484375,297.651123046875,300.7247314453125,297.258544921875,284.9464416503906,1.0,0.5602154731750488,1.0,1.0,0.9211482405662536,1.0,-2.884671926498413,1.3355523347854614,1.5491195917129517,0.6787258386611938,0.9533330798149108,0.9533330798149108,0.0,161.34860229492188,169.0,77760.578125,0.0,2157.93505859375,1.0,278.1499938964844,282.9525756835937,300.655517578125,305.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36213.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411141633987427,1.0,0.0,0.0,3.869728565216065,3.8697550296783447,9.992043032980291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.296875,0.0,1793.3372802734375,1895.4371337890625,0.0,2852.12646484375,0.9547391533851624,1.0,0.0,3.0,1.0,0.0
17681640,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.824998140335083,0.3719086647033691,0.3375345170497894,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9463802576065063,0.5570730566978455,0.6881974935531616,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.9297924637794496,0.5327668190002441,0.3733848333358764,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.8420255780220032,0.3976342976093292,0.3794678449630737,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.6385529041290283,0.1699604094028473,0.7828423976898193,284.9464416503906,284.95001220703125,304.72021484375,297.651123046875,300.7247314453125,297.258544921875,284.9464416503906,1.0,0.5602154731750488,1.0,1.0,0.9211482405662536,1.0,-2.884671926498413,1.3355523347854614,1.5491195917129517,0.6787258386611938,0.9533330798149108,0.9533330798149108,0.0,161.34860229492188,169.0,77760.578125,0.0,2157.93505859375,1.0,278.1499938964844,282.9525756835937,300.655517578125,305.7360534667969,293.1499938964844,293.1499938964844,278.1499938964844,36213.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411141633987427,1.0,0.0,0.0,3.869728565216065,3.8697550296783447,9.992043032980291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12697.296875,0.0,1793.3372802734375,1895.4371337890625,0.0,2852.12646484375,0.9547391533851624,1.0,0.0,3.0,1.0,0.0
17681700,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.823158860206604,0.3717082738876343,0.3374117016792297,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9436665773391724,0.5565446615219116,0.6876312494277954,297.4264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9285105466842652,0.5344682335853577,0.3746066391468048,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8403371572494507,0.3977527022361755,0.3796392381191253,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.6372839212417603,0.1699947118759155,0.7832717299461365,284.9465026855469,284.95001220703125,304.6943664550781,297.632568359375,300.7122802734375,297.2581481933594,284.9465026855469,1.0,0.5613374710083008,1.0,1.0,0.9225563406944276,1.0,-2.88619065284729,1.3361793756484983,1.5500112771987915,0.6788839101791382,0.9522148966789246,0.9522148966789246,0.0,162.8699951171875,169.0,77691.265625,0.0,2168.003173828125,1.0,278.1499938964844,282.953125,300.6368713378906,305.7123413085937,293.1499938964844,293.1499938964844,278.1499938964844,36211.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415229916572571,1.0,0.0,0.0,3.865839958190918,3.865866184234619,9.97197162178054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12678.5,0.0,1788.500732421875,1895.4371337890625,0.0,2855.94775390625,0.9538625478744508,1.0,0.0,3.0,1.0,0.0
17681760,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.8213388323783875,0.3715048730373382,0.3372862935066223,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9409623742103576,0.5560113787651062,0.6870591640472412,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.9272457361221312,0.536149263381958,0.3758167326450348,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8386769890785217,0.3978660106658935,0.3798059821128845,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.6360384225845337,0.1700281500816345,0.7836980819702148,284.9465637207031,284.95001220703125,304.668701171875,297.6142578125,300.6998596191406,297.2575988769531,284.9465637207031,1.0,0.5624538064002991,1.0,1.0,0.9239714741706848,1.0,-2.8876781463623047,1.3367919921875,1.5508862733840942,0.6790343523025513,0.951105296611786,0.951105296611786,0.0,164.39154052734375,172.0,77622.3984375,0.0,2178.028564453125,1.0,278.1499938964844,282.95367431640625,300.6184997558594,305.6889343261719,293.1499938964844,293.1499938964844,278.1499938964844,36210.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419211506843567,1.0,0.0,0.0,3.8619704246521,3.861996650695801,9.95201844489202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12659.9208984375,0.0,1783.6978759765625,1895.4371337890625,0.0,2859.669677734375,0.9529904127120972,1.0,0.0,3.0,1.0,0.0
17681820,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8177404999732971,0.371087908744812,0.3370272219181061,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9355864524841307,0.5549243092536926,0.6858935952186584,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9247456789016724,0.5394232273101807,0.3781864047050476,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8354313969612122,0.3980768918991089,0.3801251947879791,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6336094737052917,0.170091837644577,0.7845397591590881,284.9466247558594,284.95001220703125,304.61822509765625,297.5787048339844,300.6751708984375,297.2560729980469,284.9466552734375,1.0,0.5646680593490601,1.0,1.0,0.92680162191391,1.0,-2.8905324935913086,1.3379613161087036,1.552571177482605,0.6793112754821777,0.9489210247993468,0.9489210247993468,0.0,167.43833923339844,175.0,77486.5390625,0.0,2197.920654296875,1.0,278.1499938964844,282.9548034667969,300.58270263671875,305.6431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36207.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426789045333862,1.0,0.0,0.0,3.854302167892456,3.854328155517578,9.91253614301968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.560546875,0.0,1774.2083740234375,1895.4371337890625,0.0,2866.75439453125,0.9512626528739928,1.0,0.0,3.0,1.0,0.0
17681880,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8177404999732971,0.371087908744812,0.3370272219181061,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9355864524841307,0.5549243092536926,0.6858935952186584,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9247456789016724,0.5394232273101807,0.3781864047050476,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8354313969612122,0.3980768918991089,0.3801251947879791,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6336094737052917,0.170091837644577,0.7845397591590881,284.9466247558594,284.95001220703125,304.61822509765625,297.5787048339844,300.6751708984375,297.2560729980469,284.9466552734375,1.0,0.5646680593490601,1.0,1.0,0.92680162191391,1.0,-2.8905324935913086,1.3379613161087036,1.552571177482605,0.6793112754821777,0.9489210247993468,0.9489210247993468,0.0,167.43833923339844,175.0,77486.5390625,0.0,2197.920654296875,1.0,278.1499938964844,282.9548034667969,300.58270263671875,305.6431579589844,293.1499938964844,293.1499938964844,278.1499938964844,36207.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426789045333862,1.0,0.0,0.0,3.854302167892456,3.854328155517578,9.91253614301968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.560546875,0.0,1774.2083740234375,1895.4371337890625,0.0,2866.75439453125,0.9512626528739928,1.0,0.0,3.0,1.0,0.0
17681940,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8141798377037048,0.3706591725349426,0.3367581367492676,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.930276095867157,0.5538131594657898,0.6847000122070312,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.922286570072174,0.5426021218299866,0.3804911375045776,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8322782516479492,0.3982698619365692,0.3804280459880829,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6312546133995056,0.1701509207487106,0.7853642106056213,284.9467468261719,284.95001220703125,304.5691833496094,297.5447692871094,300.6509094238281,297.2541809082031,284.9467468261719,1.0,0.5668585300445557,1.0,1.0,0.9296318292617798,1.0,-2.893229961395264,1.339057445526123,1.5541726350784302,0.6795610189437866,0.9468074440956116,0.9468074440956116,0.0,170.4909210205078,178.0,77353.9375,0.0,2217.609619140625,1.0,278.1499938964844,282.9559936523437,300.5483703613281,305.59893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36204.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843366265296936,1.0,0.0,0.0,3.846746921539306,3.8467729091644287,9.873713224806124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.4228515625,0.0,1764.88818359375,1895.4371337890625,0.0,2873.181640625,0.949560284614563,1.0,0.0,3.0,1.0,0.0
17682000,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8141798377037048,0.3706591725349426,0.3367581367492676,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.930276095867157,0.5538131594657898,0.6847000122070312,297.4210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.922286570072174,0.5426021218299866,0.3804911375045776,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8322782516479492,0.3982698619365692,0.3804280459880829,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.6312546133995056,0.1701509207487106,0.7853642106056213,284.9467468261719,284.95001220703125,304.5691833496094,297.5447692871094,300.6509094238281,297.2541809082031,284.9467468261719,1.0,0.5668585300445557,1.0,1.0,0.9296318292617798,1.0,-2.893229961395264,1.339057445526123,1.5541726350784302,0.6795610189437866,0.9468074440956116,0.9468074440956116,0.0,170.4909210205078,178.0,77353.9375,0.0,2217.609619140625,1.0,278.1499938964844,282.9559936523437,300.5483703613281,305.59893798828125,293.1499938964844,293.1499938964844,278.1499938964844,36204.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843366265296936,1.0,0.0,0.0,3.846746921539306,3.8467729091644287,9.873713224806124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.4228515625,0.0,1764.88818359375,1895.4371337890625,0.0,2873.181640625,0.949560284614563,1.0,0.0,3.0,1.0,0.0
17682060,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8106448650360107,0.3702186048030853,0.3364779651165008,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9250779747962952,0.5526830554008484,0.6834806203842163,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9199031591415404,0.5457297563552856,0.382750540971756,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8292167782783508,0.398442804813385,0.380711555480957,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6289725303649902,0.1702051162719726,0.7861661911010742,284.9469299316406,284.95001220703125,304.52203369140625,297.5128173828125,300.6276550292969,297.25225830078125,284.94696044921875,1.0,0.5690224766731262,1.0,1.0,0.9324377179145812,1.0,-2.8957865238189697,1.3400886058807373,1.555698037147522,0.6797969937324524,0.944881796836853,0.944881796836853,0.0,173.53953552246094,181.0,77229.078125,0.0,2237.06982421875,1.0,278.1499938964844,282.957275390625,300.5163269042969,305.5574035644531,293.1499938964844,293.1499938964844,278.1499938964844,36197.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440073728561401,1.0,0.0,0.0,3.83952260017395,3.839548587799072,9.83666268439265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.5654296875,0.0,1755.97607421875,1895.4371337890625,0.0,2879.177734375,0.9479310512542723,1.0,0.0,3.0,1.0,0.0
17682120,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8106448650360107,0.3702186048030853,0.3364779651165008,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9250779747962952,0.5526830554008484,0.6834806203842163,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9199031591415404,0.5457297563552856,0.382750540971756,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8292167782783508,0.398442804813385,0.380711555480957,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.6289725303649902,0.1702051162719726,0.7861661911010742,284.9469299316406,284.95001220703125,304.52203369140625,297.5128173828125,300.6276550292969,297.25225830078125,284.94696044921875,1.0,0.5690224766731262,1.0,1.0,0.9324377179145812,1.0,-2.8957865238189697,1.3400886058807373,1.555698037147522,0.6797969937324524,0.944881796836853,0.944881796836853,0.0,173.53953552246094,181.0,77229.078125,0.0,2237.06982421875,1.0,278.1499938964844,282.957275390625,300.5163269042969,305.5574035644531,293.1499938964844,293.1499938964844,278.1499938964844,36197.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440073728561401,1.0,0.0,0.0,3.83952260017395,3.839548587799072,9.83666268439265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.5654296875,0.0,1755.97607421875,1895.4371337890625,0.0,2879.177734375,0.9479310512542723,1.0,0.0,3.0,1.0,0.0
17682180,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8071161508560181,0.3697703182697296,0.3361904621124267,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9200305938720704,0.5515428781509399,0.6822472214698792,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9176219701766968,0.5488383173942566,0.3849924504756927,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8262410163879395,0.3986013829708099,0.3809811472892761,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6267572045326233,0.1702565550804138,0.7869543433189392,284.9471740722656,284.95001220703125,304.4771423339844,297.48321533203125,300.6053466796875,297.2503967285156,284.9472045898437,1.0,0.5711677670478821,1.0,1.0,0.9352436065673828,1.0,-2.898266077041626,1.3410837650299072,1.5571824312210083,0.6800334453582764,0.9431517124176024,0.9431517124176024,0.0,176.58480834960938,184.0,77112.734375,0.0,2256.41357421875,1.0,278.1499938964844,282.95855712890625,300.4862976074219,305.5184020996094,293.1499938964844,293.1499938964844,278.1499938964844,36186.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844559371471405,1.0,0.0,0.0,3.8327090740203857,3.8327348232269287,9.801780151974526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.0263671875,0.0,1747.5667724609375,1895.4371337890625,0.0,2884.341796875,0.9463919997215272,1.0,0.0,3.0,1.0,0.0
17682240,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8071161508560181,0.3697703182697296,0.3361904621124267,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9200305938720704,0.5515428781509399,0.6822472214698792,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9176219701766968,0.5488383173942566,0.3849924504756927,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8262410163879395,0.3986013829708099,0.3809811472892761,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6267572045326233,0.1702565550804138,0.7869543433189392,284.9471740722656,284.95001220703125,304.4771423339844,297.48321533203125,300.6053466796875,297.2503967285156,284.9472045898437,1.0,0.5711677670478821,1.0,1.0,0.9352436065673828,1.0,-2.898266077041626,1.3410837650299072,1.5571824312210083,0.6800334453582764,0.9431517124176024,0.9431517124176024,0.0,176.58480834960938,184.0,77112.734375,0.0,2256.41357421875,1.0,278.1499938964844,282.95855712890625,300.4862976074219,305.5184020996094,293.1499938964844,293.1499938964844,278.1499938964844,36186.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844559371471405,1.0,0.0,0.0,3.8327090740203857,3.8327348232269287,9.801780151974526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12525.0263671875,0.0,1747.5667724609375,1895.4371337890625,0.0,2884.341796875,0.9463919997215272,1.0,0.0,3.0,1.0,0.0
17682300,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.805347740650177,0.3695434033870697,0.3360440731048584,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.91757470369339,0.550969660282135,0.6816260814666748,297.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.9165220260620116,0.550387442111969,0.3861088454723358,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.82478266954422,0.3986752927303314,0.381110668182373,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6256725192070007,0.1702814251184463,0.7873438596725464,284.9473571777344,284.95001220703125,304.4556579589844,297.4693908691406,300.5946960449219,297.2495422363281,284.9473571777344,1.0,0.5722336173057556,1.0,1.0,0.9366465210914612,1.0,-2.8994815349578857,1.3415696620941162,1.55791175365448,0.6801543235778809,0.9423815608024596,0.9423815608024596,0.0,178.10549926757812,184.0,77058.828125,0.0,2266.045166015625,1.0,278.1499938964844,282.959228515625,300.4722595214844,305.5000915527344,293.1499938964844,293.1499938964844,278.1499938964844,36179.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448048233985901,1.0,0.0,0.0,3.8295180797576895,3.8295438289642334,9.785466090761474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.8720703125,0.0,1743.6212158203125,1895.4371337890625,0.0,2886.637939453125,0.945669949054718,1.0,0.0,3.0,1.0,0.0
17682360,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8035902976989746,0.3693146705627441,0.3358958959579468,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9151700735092164,0.5503944158554077,0.6810022592544556,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9154492616653442,0.5519324541091919,0.3872222602367401,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8233423233032227,0.3987453281879425,0.3812364339828491,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6246019005775452,0.1703057885169983,0.7877306342124939,284.947509765625,284.95001220703125,304.4349365234375,297.456298828125,300.5844116210937,297.2486877441406,284.9475402832031,1.0,0.5732948780059814,1.0,1.0,0.9380740523338318,1.0,-2.9006807804107666,1.3420456647872925,1.558635115623474,0.680276095867157,0.9416859745979308,0.9416859745979308,0.0,179.62448120117188,187.0,77008.6171875,0.0,2275.648193359375,1.0,278.1499938964844,282.9598388671875,300.4590148925781,305.4828186035156,293.1499938964844,293.1499938964844,278.1499938964844,36170.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450367450714111,1.0,0.0,0.0,3.8265187740325928,3.826544523239136,9.770144515641732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.65234375,0.0,1739.9061279296875,1895.4371337890625,0.0,2888.807373046875,0.9449903964996338,1.0,0.0,3.0,1.0,0.0
17682420,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8009583950042725,0.3689641952514648,0.3356680572032928,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9116206765174866,0.5495173931121826,0.6800504326820374,297.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.913869559764862,0.5542764663696289,0.3889111280441284,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8211838006973267,0.3988460004329681,0.3814219832420349,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6229982972145081,0.1703422218561172,0.7883151769638062,284.94781494140625,284.95001220703125,304.4049377441406,297.4378662109375,300.5694580078125,297.2474975585937,284.9478454589844,1.0,0.5749011039733887,1.0,1.0,0.9402438998222352,1.0,-2.902482032775879,1.3427588939666748,1.5597232580184937,0.6804667115211487,0.9407529830932616,0.9407529830932616,0.0,181.93179321289065,187.0,76938.515625,0.0,2290.21435546875,1.0,278.1499938964844,282.9607849121094,300.440185546875,305.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,36156.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453387022018433,1.0,0.0,0.0,3.822291374206543,3.822317123413086,9.748569027578924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12479.126953125,0.0,1734.6572265625,1895.4371337890625,0.0,2891.633056640625,0.9440308809280396,1.0,0.0,3.0,1.0,0.0
17682480,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8001375794410706,0.368852436542511,0.335595041513443,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.91052907705307,0.5492393970489502,0.6797484755516052,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9133833050727844,0.5550136566162109,0.3894424140453338,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.8205092549324036,0.3988752663135528,0.3814781308174133,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6224977374076843,0.1703534424304962,0.7884982824325562,284.9479064941406,284.95001220703125,304.3958435058594,297.43243408203125,300.56500244140625,297.24713134765625,284.94793701171875,1.0,0.5754057168960571,1.0,1.0,0.940929114818573,1.0,-2.9030416011810303,1.3429793119430542,1.5600621700286863,0.6805285215377808,0.9405054450035096,0.9405054450035096,0.0,182.6591339111328,190.0,76919.078125,0.0,2294.79443359375,1.0,278.1499938964844,282.9610595703125,300.4347839355469,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,36151.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454385995864868,1.0,0.0,0.0,3.821108102798462,3.821133613586426,9.742533393364283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.943359375,0.0,1733.183349609375,1895.4371337890625,0.0,2892.56787109375,0.943761706352234,1.0,0.0,3.0,1.0,0.0
17682540,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7967662811279297,0.3683848977088928,0.3352891802787781,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9061398506164552,0.5480799674987793,0.6784886121749878,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9114202857017516,0.5580840706825256,0.391654759645462,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8177302479743958,0.3989934921264648,0.3817084431648254,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6204351186752319,0.1704001575708389,0.7892605662345886,284.9483337402344,284.95001220703125,304.3602905273437,297.4119873046875,300.5472717285156,297.24566650390625,284.9483642578125,1.0,0.5775028467178345,1.0,1.0,0.9437841176986694,1.0,-2.9053609371185303,1.3438931703567505,1.5614677667617798,0.6807953715324402,0.939626932144165,0.939626932144165,0.0,185.6906890869141,193.0,76845.3125,0.0,2313.883056640625,1.0,278.1499938964844,282.96221923828125,300.413818359375,305.4237976074219,293.1499938964844,293.1499938964844,278.1499938964844,36127.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457412123680115,1.0,0.0,0.0,3.816536664962769,3.816562175750733,9.71923668657837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.123046875,0.0,1727.462646484375,1895.4371337890625,0.0,2895.399169921875,0.942719578742981,1.0,0.0,3.0,1.0,0.0
17682600,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7967662811279297,0.3683848977088928,0.3352891802787781,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9061398506164552,0.5480799674987793,0.6784886121749878,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9114202857017516,0.5580840706825256,0.391654759645462,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8177302479743958,0.3989934921264648,0.3817084431648254,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6204351186752319,0.1704001575708389,0.7892605662345886,284.9483337402344,284.95001220703125,304.3602905273437,297.4119873046875,300.5472717285156,297.24566650390625,284.9483642578125,1.0,0.5775028467178345,1.0,1.0,0.9437841176986694,1.0,-2.9053609371185303,1.3438931703567505,1.5614677667617798,0.6807953715324402,0.939626932144165,0.939626932144165,0.0,185.6906890869141,193.0,76845.3125,0.0,2313.883056640625,1.0,278.1499938964844,282.96221923828125,300.413818359375,305.4237976074219,293.1499938964844,293.1499938964844,278.1499938964844,36127.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457412123680115,1.0,0.0,0.0,3.816536664962769,3.816562175750733,9.71923668657837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12454.123046875,0.0,1727.462646484375,1895.4371337890625,0.0,2895.399169921875,0.942719578742981,1.0,0.0,3.0,1.0,0.0
17682660,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7934752106666565,0.3679122924804687,0.3349785208702087,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9020334482192992,0.5469170808792114,0.6772239804267883,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9095558524131776,0.5611417293548584,0.3938581049442291,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8149939179420471,0.399099737405777,0.3819271624088287,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6184055209159851,0.1704461276531219,0.7900184988975525,284.94879150390625,284.95001220703125,304.32867431640625,297.39532470703125,300.5314025878906,297.2443542480469,284.9488220214844,1.0,0.5795865654945374,1.0,1.0,0.9466367959976196,1.0,-2.907640218734741,1.3447880744934082,1.5628522634506226,0.68107670545578,0.9390786290168762,0.9390786290168762,0.0,188.718994140625,196.0,76790.1953125,0.0,2332.913818359375,1.0,278.1499938964844,282.9632568359375,300.39666748046875,305.4013977050781,293.1499938964844,293.1499938964844,278.1499938964844,36101.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459592461585999,1.0,0.0,0.0,3.812998294830322,3.813024044036865,9.701224144009757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.857421875,0.0,1722.9786376953125,1895.4371337890625,0.0,2897.439453125,0.9419074654579164,1.0,0.0,3.0,1.0,0.0
17682720,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7934752106666565,0.3679122924804687,0.3349785208702087,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9020334482192992,0.5469170808792114,0.6772239804267883,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.9095558524131776,0.5611417293548584,0.3938581049442291,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.8149939179420471,0.399099737405777,0.3819271624088287,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.6184055209159851,0.1704461276531219,0.7900184988975525,284.94879150390625,284.95001220703125,304.32867431640625,297.39532470703125,300.5314025878906,297.2443542480469,284.9488220214844,1.0,0.5795865654945374,1.0,1.0,0.9466367959976196,1.0,-2.907640218734741,1.3447880744934082,1.5628522634506226,0.68107670545578,0.9390786290168762,0.9390786290168762,0.0,188.718994140625,196.0,76790.1953125,0.0,2332.913818359375,1.0,278.1499938964844,282.9632568359375,300.39666748046875,305.4013977050781,293.1499938964844,293.1499938964844,278.1499938964844,36101.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459592461585999,1.0,0.0,0.0,3.812998294830322,3.813024044036865,9.701224144009757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12438.857421875,0.0,1722.9786376953125,1895.4371337890625,0.0,2897.439453125,0.9419074654579164,1.0,0.0,3.0,1.0,0.0
17682780,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7902628779411316,0.3674352169036865,0.3346635699272156,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8980888724327087,0.5457520484924316,0.6759560704231262,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9077857732772828,0.5641857981681824,0.3960519731044769,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8122891187667847,0.3991946876049042,0.3821349442005157,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6164003014564514,0.1704915314912796,0.7907732725143433,284.94927978515625,284.95001220703125,304.3014221191406,297.3827819824219,300.5177001953125,297.2431030273437,284.9493103027344,1.0,0.5816577672958374,1.0,1.0,0.9494894742965698,1.0,-2.9098832607269287,1.345665693283081,1.5642176866531372,0.6813725233078003,0.9388936758041382,0.9388936758041382,0.0,191.74444580078125,199.0,76756.125,0.0,2351.89501953125,1.0,278.1499938964844,282.9641418457031,300.3837280273437,305.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36072.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846092700958252,1.0,0.0,0.0,3.810617446899414,3.810642957687378,9.689111948318896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.669921875,0.0,1719.8760986328125,1895.4371337890625,0.0,2898.6884765625,0.9413538575172424,1.0,0.0,3.0,1.0,0.0
17682840,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.7902628779411316,0.3674352169036865,0.3346635699272156,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.8980888724327087,0.5457520484924316,0.6759560704231262,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9077857732772828,0.5641857981681824,0.3960519731044769,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8122891187667847,0.3991946876049042,0.3821349442005157,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.6164003014564514,0.1704915314912796,0.7907732725143433,284.94927978515625,284.95001220703125,304.3014221191406,297.3827819824219,300.5177001953125,297.2431030273437,284.9493103027344,1.0,0.5816577672958374,1.0,1.0,0.9494894742965698,1.0,-2.9098832607269287,1.345665693283081,1.5642176866531372,0.6813725233078003,0.9388936758041382,0.9388936758041382,0.0,191.74444580078125,199.0,76756.125,0.0,2351.89501953125,1.0,278.1499938964844,282.9641418457031,300.3837280273437,305.3846130371094,293.1499938964844,293.1499938964844,278.1499938964844,36072.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846092700958252,1.0,0.0,0.0,3.810617446899414,3.810642957687378,9.689111948318896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.669921875,0.0,1719.8760986328125,1895.4371337890625,0.0,2898.6884765625,0.9413538575172424,1.0,0.0,3.0,1.0,0.0
17682900,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.7886857390403748,0.3671953976154327,0.3345048427581787,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8961502313613892,0.5451692938804626,0.6753215789794922,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.9069349765777588,0.5657033920288086,0.3971456885337829,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.8109452128410339,0.3992386162281036,0.3822353780269623,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6154040098190308,0.1705141514539718,0.7911499738693237,284.9495544433594,284.95001220703125,304.2895812988281,297.378173828125,300.51171875,297.2425231933594,284.9495849609375,1.0,0.5826891660690308,1.0,1.0,0.9509157538414,1.0,-2.910994052886963,1.3460994958877563,1.5648945569992063,0.6815259456634521,0.9389469623565674,0.9389469623565674,0.0,193.2564697265625,199.0,76747.390625,0.0,2361.37353515625,1.0,278.1499938964844,282.96453857421875,300.3789367675781,305.3783264160156,293.1499938964844,293.1499938964844,278.1499938964844,36056.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846120297908783,1.0,0.0,0.0,3.809870958328247,3.809896469116211,9.685315944807371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.5595703125,0.0,1718.8514404296875,1895.4371337890625,0.0,2898.94677734375,0.9411762356758118,1.0,0.0,3.0,1.0,0.0
