time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7871274948120117,0.366954892873764,0.3343454897403717,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8942334651947021,0.5445865392684937,0.6746870279312134,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9061059951782228,0.5672178268432617,0.3982372879981994,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8096048831939697,0.3992804586887359,0.3823337852954864,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.614410400390625,0.1705367118120193,0.7915264368057251,284.9498596191406,284.95001220703125,304.2789611816406,297.3747253417969,300.5062561035156,297.2419738769531,284.94989013671875,1.0,0.5837180614471436,1.0,1.0,0.9523404240608216,1.0,-2.9120984077453613,1.3465306758880615,1.5655678510665894,0.6816825866699219,0.9390899538993835,0.9390899538993835,0.0,194.76841735839844,202.0,76743.8046875,0.0,2370.847412109375,1.0,278.1499938964844,282.96490478515625,300.3751525878906,305.3734436035156,293.1499938964844,293.1499938964844,278.1499938964844,36039.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461118936538696,1.0,0.0,0.0,3.8094124794006334,3.809437990188599,9.682985364634078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.6923828125,0.0,1718.16796875,1895.4371337890625,0.0,2898.867919921875,0.9410626888275146,1.0,0.0,3.0,1.0,0.0
17683020,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7840683460235596,0.366471916437149,0.3340247869491577,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8904672265052795,0.5434218049049377,0.6734183430671692,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.904513418674469,0.5702369809150696,0.4004134833812713,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.806930661201477,0.3993575572967529,0.3825241327285766,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6124280691146851,0.1705818474292755,0.7922787070274353,284.950439453125,284.95001220703125,304.2616882324219,297.3714904785156,300.49725341796875,297.2409362792969,284.9504699707031,1.0,0.5857678651809692,1.0,1.0,0.9551897644996644,1.0,-2.9142887592315674,1.347384691238403,1.566904067993164,0.6820068359375,0.9397016167640686,0.9397016167640686,0.0,197.7906036376953,205.0,76755.78125,0.0,2389.774169921875,1.0,278.1499938964844,282.9654846191406,300.3714294433594,305.3687438964844,293.1499938964844,293.1499938964844,278.1499938964844,36003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460255265235901,1.0,0.0,0.0,3.809552431106568,3.8095779418945312,9.683697044238215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.537109375,0.0,1718.05859375,1895.4371337890625,0.0,2898.059814453125,0.9410719275474548,1.0,0.0,3.0,1.0,0.0
17683080,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7840683460235596,0.366471916437149,0.3340247869491577,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8904672265052795,0.5434218049049377,0.6734183430671692,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.904513418674469,0.5702369809150696,0.4004134833812713,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.806930661201477,0.3993575572967529,0.3825241327285766,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6124280691146851,0.1705818474292755,0.7922787070274353,284.950439453125,284.95001220703125,304.2616882324219,297.3714904785156,300.49725341796875,297.2409362792969,284.9504699707031,1.0,0.5857678651809692,1.0,1.0,0.9551897644996644,1.0,-2.9142887592315674,1.347384691238403,1.566904067993164,0.6820068359375,0.9397016167640686,0.9397016167640686,0.0,197.7906036376953,205.0,76755.78125,0.0,2389.774169921875,1.0,278.1499938964844,282.9654846191406,300.3714294433594,305.3687438964844,293.1499938964844,293.1499938964844,278.1499938964844,36003.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460255265235901,1.0,0.0,0.0,3.809552431106568,3.8095779418945312,9.683697044238215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.537109375,0.0,1718.05859375,1895.4371337890625,0.0,2898.059814453125,0.9410719275474548,1.0,0.0,3.0,1.0,0.0
17683140,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7810841798782349,0.3659870028495788,0.3337020874023437,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8867895603179932,0.5422592163085938,0.6721517443656921,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9030047059059144,0.573243260383606,0.4025806486606598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8042635917663574,0.3994269669055938,0.3827069699764251,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6104476451873779,0.1706270724534988,0.7930309772491455,284.9510803222656,284.95001220703125,304.25,297.3735046386719,300.4908752441406,297.2399597167969,284.9511108398437,1.0,0.5878078937530518,1.0,1.0,0.9580390453338624,1.0,-2.9164586067199707,1.3482297658920288,1.568228840827942,0.6823450922966003,0.9407509565353394,0.9407509565353394,0.0,200.81124877929688,208.0,76793.484375,0.0,2408.684326171875,1.0,278.1499938964844,282.9659118652344,300.372802734375,305.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,35965.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458201885223389,1.0,0.0,0.0,3.811115980148315,3.8111417293548575,9.691648301668463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.5244140625,0.0,1719.6461181640625,1895.4371337890625,0.0,2896.138427734375,0.94139963388443,1.0,0.0,3.0,1.0,0.0
17683200,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7810841798782349,0.3659870028495788,0.3337020874023437,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8867895603179932,0.5422592163085938,0.6721517443656921,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.9030047059059144,0.573243260383606,0.4025806486606598,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8042635917663574,0.3994269669055938,0.3827069699764251,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6104476451873779,0.1706270724534988,0.7930309772491455,284.9510803222656,284.95001220703125,304.25,297.3735046386719,300.4908752441406,297.2399597167969,284.9511108398437,1.0,0.5878078937530518,1.0,1.0,0.9580390453338624,1.0,-2.9164586067199707,1.3482297658920288,1.568228840827942,0.6823450922966003,0.9407509565353394,0.9407509565353394,0.0,200.81124877929688,208.0,76793.484375,0.0,2408.684326171875,1.0,278.1499938964844,282.9659118652344,300.372802734375,305.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,35965.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458201885223389,1.0,0.0,0.0,3.811115980148315,3.8111417293548575,9.691648301668463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12431.5244140625,0.0,1719.6461181640625,1895.4371337890625,0.0,2896.138427734375,0.94139963388443,1.0,0.0,3.0,1.0,0.0
17683260,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7781722545623779,0.3654997050762176,0.3333773612976074,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8831982612609863,0.541098952293396,0.6708879470825195,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9015642404556274,0.5762348175048828,0.4047377407550812,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8016436100006104,0.3994885981082916,0.3828824162483215,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.608489990234375,0.1706721037626266,0.7937825918197632,284.9515380859375,284.95001220703125,304.2421569824219,297.37896728515625,300.486328125,297.2390441894531,284.9515686035156,1.0,0.5898383259773254,1.0,1.0,0.9609083533287048,1.0,-2.918606758117676,1.3490654230117798,1.569541335105896,0.6826883554458618,0.9420560002326964,0.9420560002326964,0.0,203.8310089111328,211.0,76850.859375,0.0,2427.578125,1.0,278.1499938964844,282.9659729003906,300.3780517578125,305.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,35932.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456088304519653,1.0,0.0,0.0,3.813925266265869,3.813951015472412,9.705941010906829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.240234375,0.0,1722.775634765625,1895.4371337890625,0.0,2894.160888671875,0.942009210586548,1.0,0.0,3.0,1.0,0.0
17683320,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.7781722545623779,0.3654997050762176,0.3333773612976074,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.8831982612609863,0.541098952293396,0.6708879470825195,297.397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9015642404556274,0.5762348175048828,0.4047377407550812,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.8016436100006104,0.3994885981082916,0.3828824162483215,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.608489990234375,0.1706721037626266,0.7937825918197632,284.9515380859375,284.95001220703125,304.2421569824219,297.37896728515625,300.486328125,297.2390441894531,284.9515686035156,1.0,0.5898383259773254,1.0,1.0,0.9609083533287048,1.0,-2.918606758117676,1.3490654230117798,1.569541335105896,0.6826883554458618,0.9420560002326964,0.9420560002326964,0.0,203.8310089111328,211.0,76850.859375,0.0,2427.578125,1.0,278.1499938964844,282.9659729003906,300.3780517578125,305.3786315917969,293.1499938964844,293.1499938964844,278.1499938964844,35932.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456088304519653,1.0,0.0,0.0,3.813925266265869,3.813951015472412,9.705941010906829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.240234375,0.0,1722.775634765625,1895.4371337890625,0.0,2894.160888671875,0.942009210586548,1.0,0.0,3.0,1.0,0.0
17683380,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7753298282623291,0.3650086522102356,0.3330495059490204,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8796914219856262,0.539940595626831,0.6696264743804932,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9001681804656982,0.5792073607444763,0.4068819284439087,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7990759611129761,0.3995406925678253,0.3830490708351135,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6065613627433777,0.1707161366939544,0.7945305109024048,284.9517822265625,284.95001220703125,304.2360534667969,297.38592529296875,300.4827575683594,297.2381896972656,284.9517822265625,1.0,0.5918582081794739,1.0,1.0,0.9637776613235474,1.0,-2.9207234382629395,1.3498899936676023,1.5708333253860474,0.6830277442932129,0.9433865547180176,0.9433865547180176,0.0,206.8495330810547,214.0,76918.8828125,0.0,2446.434814453125,1.0,278.1499938964844,282.9657287597656,300.3852844238281,305.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,35910.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454746007919312,1.0,0.0,0.0,3.8175277709960938,3.8175532817840576,9.72428438217321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.4345703125,0.0,1726.964111328125,1895.4371337890625,0.0,2892.90478515625,0.9428044557571412,1.0,0.0,3.0,1.0,0.0
17683440,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7753298282623291,0.3650086522102356,0.3330495059490204,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8796914219856262,0.539940595626831,0.6696264743804932,297.3961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.9001681804656982,0.5792073607444763,0.4068819284439087,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.7990759611129761,0.3995406925678253,0.3830490708351135,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.6065613627433777,0.1707161366939544,0.7945305109024048,284.9517822265625,284.95001220703125,304.2360534667969,297.38592529296875,300.4827575683594,297.2381896972656,284.9517822265625,1.0,0.5918582081794739,1.0,1.0,0.9637776613235474,1.0,-2.9207234382629395,1.3498899936676023,1.5708333253860474,0.6830277442932129,0.9433865547180176,0.9433865547180176,0.0,206.8495330810547,214.0,76918.8828125,0.0,2446.434814453125,1.0,278.1499938964844,282.9657287597656,300.3852844238281,305.3898010253906,293.1499938964844,293.1499938964844,278.1499938964844,35910.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454746007919312,1.0,0.0,0.0,3.8175277709960938,3.8175532817840576,9.72428438217321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.4345703125,0.0,1726.964111328125,1895.4371337890625,0.0,2892.90478515625,0.9428044557571412,1.0,0.0,3.0,1.0,0.0
17683500,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7739335298538208,0.3647620379924774,0.3328846096992492,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8779683113098145,0.5393621921539307,0.6689967513084412,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8994855880737305,0.580687940120697,0.4079500138759613,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.7978110313415527,0.3995639085769653,0.3831297755241394,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.6056071519851685,0.1707378476858139,0.7949032187461853,284.95184326171875,284.95001220703125,304.2336120605469,297.3899230957031,300.4811706542969,297.2377624511719,284.9518737792969,1.0,0.5928646922111511,1.0,1.0,0.9652122855186462,1.0,-2.92177152633667,1.3502990007400513,1.5714725255966189,0.6831963062286377,0.94405859708786,0.94405859708786,0.0,208.35939025878903,214.0,76955.234375,0.0,2455.858154296875,1.0,278.1499938964844,282.9655456542969,300.3892822265625,305.3960266113281,293.1499938964844,293.1499938964844,278.1499938964844,35903.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454039692878723,1.0,0.0,0.0,3.8194873332977295,3.819512844085693,9.734270633998676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12465.0712890625,0.0,1729.2744140625,1895.4371337890625,0.0,2892.24365234375,0.9432395696640016,1.0,0.0,3.0,1.0,0.0
17683560,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.7725539207458496,0.3645147085189819,0.3327190279960632,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8762657046318054,0.5387844443321228,0.6683677434921265,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.8988130688667297,0.5821635723114014,0.4090147912502289,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.796558678150177,0.3995850086212158,0.3832084536552429,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.6046598553657532,0.1707593202590942,0.7952749729156494,284.951904296875,284.95001220703125,304.2315368652344,297.39422607421875,300.4798278808594,297.23736572265625,284.9519348144531,1.0,0.5938687324523926,1.0,1.0,0.9666525721549988,1.0,-2.922812223434448,1.3507049083709717,1.5721073150634766,0.6833635568618774,0.944747507572174,0.944747507572174,0.0,209.86911010742188,217.0,76993.4375,0.0,2465.273193359375,1.0,278.1499938964844,282.96533203125,300.39361572265625,305.4027404785156,293.1499938964844,293.1499938964844,278.1499938964844,35896.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453338742256165,1.0,0.0,0.0,3.8215503692626953,3.8215761184692383,9.74478894022468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.1298828125,0.0,1731.7215576171875,1895.4371337890625,0.0,2891.587646484375,0.9436990022659302,1.0,0.0,3.0,1.0,0.0
17683620,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7702738642692566,0.3640976250171661,0.3324394226074219,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8734518885612488,0.5378159880638123,0.6673134565353394,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8977057933807373,0.5846324563026428,0.4107963740825653,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.794483482837677,0.3996157646179199,0.3833361566066742,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6030844449996948,0.1707950383424759,0.7958976030349731,284.9520263671875,284.95001220703125,304.2288818359375,297.4021911621094,300.4779663085937,297.2366638183594,284.9520263671875,1.0,0.5955498218536377,1.0,1.0,0.9690722823143004,1.0,-2.9245450496673584,1.3513816595077517,1.5731632709503174,0.6836427450180054,0.9459508657455444,0.9459508657455444,0.0,212.4046173095703,217.0,77061.65625,0.0,2481.07275390625,1.0,278.1499938964844,282.9649353027344,300.401611328125,305.4150085449219,293.1499938964844,293.1499938964844,278.1499938964844,35886.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452180624008179,1.0,0.0,0.0,3.82524847984314,3.8252742290496826,9.763658681549714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12487.625,0.0,1736.134521484375,1895.4371337890625,0.0,2890.50390625,0.9445247054100036,1.0,0.0,3.0,1.0,0.0
17683680,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.769844651222229,0.3640180230140686,0.3323860466480255,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8729221224784851,0.5376317501068115,0.6671128273010254,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8974979519844055,0.5851016044616699,0.4111349880695343,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.794092059135437,0.3996211886405945,0.3833600878715515,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.6027864217758179,0.1708018034696579,0.7960160970687866,284.9520263671875,284.95001220703125,304.2284851074219,297.40380859375,300.4776611328125,297.2365417480469,284.9520568847656,1.0,0.5958694219589233,1.0,1.0,0.9695332050323486,1.0,-2.924873352050781,1.3515100479125977,1.5733633041381836,0.6836958527565002,0.9461838603019714,0.9461838603019714,0.0,212.8878173828125,220.0,77074.9921875,0.0,2484.082763671875,1.0,278.1499938964844,282.9648742675781,300.4031982421875,305.4174499511719,293.1499938964844,293.1499938964844,278.1499938964844,35885.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451926708221436,1.0,0.0,0.0,3.82597279548645,3.825998544692993,9.767356914380798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12490.4677734375,0.0,1737.0013427734375,1895.4371337890625,0.0,2890.266357421875,0.9446865320205688,1.0,0.0,3.0,1.0,0.0
17683740,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7671999335289001,0.3635193705558777,0.3320512771606445,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8696578741073608,0.5364826321601868,0.6658622026443481,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8962212204933167,0.5880246162414551,0.4132446944713592,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7916749119758606,0.3996509909629822,0.3835056722164154,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6009401679039001,0.1708438694477081,0.7967554926872253,284.9521484375,284.95001220703125,304.22674560546875,297.4144897460937,300.47607421875,297.2357482910156,284.9521789550781,1.0,0.5978615880012512,1.0,1.0,0.9724138379096984,1.0,-2.9269139766693115,1.352309226989746,1.5746047496795654,0.684026837348938,0.9476969838142396,0.9476969838142396,0.0,215.90725708007807,223.0,77162.0,0.0,2502.8837890625,1.0,278.1499938964844,282.96435546875,300.4137878417969,305.4335327148437,293.1499938964844,293.1499938964844,278.1499938964844,35875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845029354095459,1.0,0.0,0.0,3.8306961059570312,3.830721855163574,9.791488082555588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.1142578125,0.0,1742.6708984375,1895.4371337890625,0.0,2888.73876953125,0.9457430243492126,1.0,0.0,3.0,1.0,0.0
17683800,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7671999335289001,0.3635193705558777,0.3320512771606445,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8696578741073608,0.5364826321601868,0.6658622026443481,297.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.8962212204933167,0.5880246162414551,0.4132446944713592,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.7916749119758606,0.3996509909629822,0.3835056722164154,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.6009401679039001,0.1708438694477081,0.7967554926872253,284.9521484375,284.95001220703125,304.22674560546875,297.4144897460937,300.47607421875,297.2357482910156,284.9521789550781,1.0,0.5978615880012512,1.0,1.0,0.9724138379096984,1.0,-2.9269139766693115,1.352309226989746,1.5746047496795654,0.684026837348938,0.9476969838142396,0.9476969838142396,0.0,215.90725708007807,223.0,77162.0,0.0,2502.8837890625,1.0,278.1499938964844,282.96435546875,300.4137878417969,305.4335327148437,293.1499938964844,293.1499938964844,278.1499938964844,35875.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845029354095459,1.0,0.0,0.0,3.8306961059570312,3.830721855163574,9.791488082555588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12509.1142578125,0.0,1742.6708984375,1895.4371337890625,0.0,2888.73876953125,0.9457430243492126,1.0,0.0,3.0,1.0,0.0
17683860,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7646194696426392,0.3630184829235077,0.3317144513130188,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8664737939834595,0.5353381633758545,0.6646169424057007,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8949810266494751,0.5909282565116882,0.4153409898281097,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7893071174621582,0.3996731638908386,0.3836440443992615,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5991219878196716,0.1708855926990509,0.7974929213523865,284.9523010253906,284.95001220703125,304.22625732421875,297.4262390136719,300.47515869140625,297.2349853515625,284.9523010253906,1.0,0.599844217300415,1.0,1.0,0.975288450717926,1.0,-2.9289305210113525,1.3531008958816528,1.5758296251296997,0.6843562722206116,0.9493086338043212,0.9493086338043212,0.0,218.92518615722656,226.0,77255.1640625,0.0,2521.658447265625,1.0,278.1499938964844,282.9638061523437,300.4255065917969,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35866.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448634147644043,1.0,0.0,0.0,3.835759162902832,3.835784912109375,9.81738821792533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.25,0.0,1748.7744140625,1895.4371337890625,0.0,2887.186279296875,0.9468768835067748,1.0,0.0,3.0,1.0,0.0
17683920,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7646194696426392,0.3630184829235077,0.3317144513130188,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8664737939834595,0.5353381633758545,0.6646169424057007,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8949810266494751,0.5909282565116882,0.4153409898281097,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7893071174621582,0.3996731638908386,0.3836440443992615,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.5991219878196716,0.1708855926990509,0.7974929213523865,284.9523010253906,284.95001220703125,304.22625732421875,297.4262390136719,300.47515869140625,297.2349853515625,284.9523010253906,1.0,0.599844217300415,1.0,1.0,0.975288450717926,1.0,-2.9289305210113525,1.3531008958816528,1.5758296251296997,0.6843562722206116,0.9493086338043212,0.9493086338043212,0.0,218.92518615722656,226.0,77255.1640625,0.0,2521.658447265625,1.0,278.1499938964844,282.9638061523437,300.4255065917969,305.45123291015625,293.1499938964844,293.1499938964844,278.1499938964844,35866.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448634147644043,1.0,0.0,0.0,3.835759162902832,3.835784912109375,9.81738821792533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12529.25,0.0,1748.7744140625,1895.4371337890625,0.0,2887.186279296875,0.9468768835067748,1.0,0.0,3.0,1.0,0.0
17683980,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.762100338935852,0.3625155389308929,0.3313758373260498,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8633661866188049,0.5341979265213013,0.6633769273757935,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8937749266624451,0.5938144326210022,0.417425274848938,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7869867086410522,0.3996886909008026,0.3837761878967285,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5973304510116577,0.1709270179271698,0.7982293963432312,284.9524230957031,284.95001220703125,304.2268371582031,297.4389038085937,300.47467041015625,297.2342529296875,284.9524230957031,1.0,0.6018182635307312,1.0,1.0,0.9781630635261536,1.0,-2.9309260845184326,1.3538862466812134,1.5770398378372192,0.6846843957901001,0.9509925246238708,0.9509925246238708,0.0,221.9436187744141,229.0,77352.8828125,0.0,2540.421875,1.0,278.1499938964844,282.9632263183594,300.4381103515625,305.4701538085937,293.1499938964844,293.1499938964844,278.1499938964844,35859.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844680666923523,1.0,0.0,0.0,3.841083288192749,3.841109037399292,9.844659416557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.505859375,0.0,1755.220947265625,1895.4371337890625,0.0,2885.4765625,0.948070228099823,1.0,0.0,3.0,1.0,0.0
17684040,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.762100338935852,0.3625155389308929,0.3313758373260498,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8633661866188049,0.5341979265213013,0.6633769273757935,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8937749266624451,0.5938144326210022,0.417425274848938,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7869867086410522,0.3996886909008026,0.3837761878967285,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.5973304510116577,0.1709270179271698,0.7982293963432312,284.9524230957031,284.95001220703125,304.2268371582031,297.4389038085937,300.47467041015625,297.2342529296875,284.9524230957031,1.0,0.6018182635307312,1.0,1.0,0.9781630635261536,1.0,-2.9309260845184326,1.3538862466812134,1.5770398378372192,0.6846843957901001,0.9509925246238708,0.9509925246238708,0.0,221.9436187744141,229.0,77352.8828125,0.0,2540.421875,1.0,278.1499938964844,282.9632263183594,300.4381103515625,305.4701538085937,293.1499938964844,293.1499938964844,278.1499938964844,35859.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844680666923523,1.0,0.0,0.0,3.841083288192749,3.841109037399292,9.844659416557988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12550.505859375,0.0,1755.220947265625,1895.4371337890625,0.0,2885.4765625,0.948070228099823,1.0,0.0,3.0,1.0,0.0
17684100,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.7608633041381836,0.3622633516788482,0.3312058746814728,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8618404865264893,0.5336294174194336,0.6627588272094727,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.8931843638420105,0.5952513813972473,0.4184630513191223,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524841308594,0.785844087600708,0.3996941447257995,0.3838400542736053,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.5964445471763611,0.1709476709365844,0.7985972762107849,284.9524841308594,284.95001220703125,304.2274780273437,297.445556640625,300.4746398925781,297.2338562011719,284.9524841308594,1.0,0.6028022766113281,1.0,1.0,0.9796003699302672,1.0,-2.9319164752960205,1.3542767763137815,1.5776398181915283,0.6848481297492981,0.9518636465072632,0.9518636465072632,0.0,223.45298767089844,229.0,77403.3671875,0.0,2549.800048828125,1.0,278.1499938964844,282.9629211425781,300.4446716308594,305.48004150390625,293.1499938964844,293.1499938964844,278.1499938964844,35855.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445837497711182,1.0,0.0,0.0,3.8438336849212646,3.8438596725463854,9.858763405645732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12561.5341796875,0.0,1758.5604248046875,1895.4371337890625,0.0,2884.56982421875,0.9486870765686036,1.0,0.0,3.0,1.0,0.0
17684160,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7596409320831299,0.3620106279850006,0.3310354948043823,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8603332042694092,0.5330618619918823,0.6621419191360474,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.8926016688346863,0.5966836214065552,0.4194977283477783,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.7847129702568054,0.3996978998184204,0.3839024305343628,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5955652594566345,0.1709682345390319,0.7989649176597595,284.9525451660156,284.95001220703125,304.2283630371094,297.452392578125,300.47467041015625,297.2334899902344,284.9525451660156,1.0,0.6037841439247131,1.0,1.0,0.981054425239563,1.0,-2.932901859283448,1.3546645641326904,1.5782371759414673,0.685010552406311,0.9527544975280762,0.9527544975280762,0.0,224.96241760253903,232.0,77454.8984375,0.0,2559.175048828125,1.0,278.1499938964844,282.9626159667969,300.45147705078125,305.4901733398437,293.1499938964844,293.1499938964844,278.1499938964844,35851.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444846868515015,1.0,0.0,0.0,3.84664249420166,3.8466684818267822,9.873176622932078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12572.826171875,0.0,1761.9765625,1895.4371337890625,0.0,2883.64306640625,0.9493170976638794,1.0,0.0,3.0,1.0,0.0
17684220,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7572401165962219,0.3615030646324157,0.3306928277015686,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.857374370098114,0.531930685043335,0.6609128713607788,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8914586901664734,0.5995302200317383,0.4215547740459442,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7824849486351013,0.3996990919113159,0.3840211629867553,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5938270688056946,0.1710091084241867,0.7996988892555237,284.95263671875,284.95001220703125,304.2307434082031,297.4665832519531,300.4751281738281,297.2327575683594,284.9526672363281,1.0,0.6057403087615967,1.0,1.0,0.9839625954627992,1.0,-2.9348514080047607,1.3554327487945557,1.5794187784194946,0.6853331327438354,0.9545936584472656,0.9545936584472656,0.0,227.979721069336,235.0,77561.3359375,0.0,2577.896240234375,1.0,278.1499938964844,282.9619445800781,300.4656982421875,305.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35845.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442907929420471,1.0,0.0,0.0,3.852459192276001,3.852485418319702,9.903060345095582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.2548828125,0.0,1769.07421875,1895.4371337890625,0.0,2881.829345703125,0.9506229162216188,1.0,0.0,3.0,1.0,0.0
17684280,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7572401165962219,0.3615030646324157,0.3306928277015686,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.857374370098114,0.531930685043335,0.6609128713607788,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8914586901664734,0.5995302200317383,0.4215547740459442,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.7824849486351013,0.3996990919113159,0.3840211629867553,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5938270688056946,0.1710091084241867,0.7996988892555237,284.95263671875,284.95001220703125,304.2307434082031,297.4665832519531,300.4751281738281,297.2327575683594,284.9526672363281,1.0,0.6057403087615967,1.0,1.0,0.9839625954627992,1.0,-2.9348514080047607,1.3554327487945557,1.5794187784194946,0.6853331327438354,0.9545936584472656,0.9545936584472656,0.0,227.979721069336,235.0,77561.3359375,0.0,2577.896240234375,1.0,278.1499938964844,282.9619445800781,300.4656982421875,305.51141357421875,293.1499938964844,293.1499938964844,278.1499938964844,35845.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442907929420471,1.0,0.0,0.0,3.852459192276001,3.852485418319702,9.903060345095582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12596.2548828125,0.0,1769.07421875,1895.4371337890625,0.0,2881.829345703125,0.9506229162216188,1.0,0.0,3.0,1.0,0.0
17684340,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.754894495010376,0.3609927892684936,0.3303478360176086,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8544853329658508,0.5308032631874084,0.6596886515617371,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8903428316116333,0.6023547053337097,0.4235966801643371,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7803001403808594,0.3996923863887787,0.3841326534748077,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5921139121055603,0.1710495352745056,0.8004313111305237,284.9527282714844,284.95001220703125,304.2338256835937,297.4813842773437,300.4758605957031,297.23199462890625,284.9527587890625,1.0,0.6076874136924744,1.0,1.0,0.9868707060813904,1.0,-2.936773538589477,1.3561910390853882,1.580582618713379,0.6856528520584106,0.9564815759658812,0.9564815759658812,0.0,230.9975433349609,238.0,77670.734375,0.0,2596.5927734375,1.0,278.1499938964844,282.96124267578125,300.48046875,305.533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35840.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440883755683899,1.0,0.0,0.0,3.858453512191773,3.858479499816896,9.933900173564323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.447265625,0.0,1776.4207763671875,1895.4371337890625,0.0,2879.935791015625,0.9519694447517396,1.0,0.0,3.0,1.0,0.0
17684400,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.754894495010376,0.3609927892684936,0.3303478360176086,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8544853329658508,0.5308032631874084,0.6596886515617371,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.8903428316116333,0.6023547053337097,0.4235966801643371,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7803001403808594,0.3996923863887787,0.3841326534748077,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.5921139121055603,0.1710495352745056,0.8004313111305237,284.9527282714844,284.95001220703125,304.2338256835937,297.4813842773437,300.4758605957031,297.23199462890625,284.9527587890625,1.0,0.6076874136924744,1.0,1.0,0.9868707060813904,1.0,-2.936773538589477,1.3561910390853882,1.580582618713379,0.6856528520584106,0.9564815759658812,0.9564815759658812,0.0,230.9975433349609,238.0,77670.734375,0.0,2596.5927734375,1.0,278.1499938964844,282.96124267578125,300.48046875,305.533447265625,293.1499938964844,293.1499938964844,278.1499938964844,35840.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440883755683899,1.0,0.0,0.0,3.858453512191773,3.858479499816896,9.933900173564323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.447265625,0.0,1776.4207763671875,1895.4371337890625,0.0,2879.935791015625,0.9519694447517396,1.0,0.0,3.0,1.0,0.0
17684460,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7526021003723145,0.3604797124862671,0.3300004303455353,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8516634106636047,0.5296791195869446,0.6584686040878296,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8892530798912048,0.6051574945449829,0.4256236255168915,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.778157651424408,0.399677962064743,0.3842370212078094,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.590425431728363,0.1710895150899887,0.8011620044708252,284.95281982421875,284.95001220703125,304.23748779296875,297.4967041015625,300.47686767578125,297.2312316894531,284.95281982421875,1.0,0.6096255779266357,1.0,1.0,0.9897712469100952,1.0,-2.9386680126190186,1.356939673423767,1.581728458404541,0.6859700083732605,0.9584177732467652,0.9584177732467652,0.0,234.015869140625,241.0,77782.671875,0.0,2615.263671875,1.0,278.1499938964844,282.9605407714844,300.4957275390625,305.5561828613281,293.1499938964844,293.1499938964844,278.1499938964844,35835.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438796401023865,1.0,0.0,0.0,3.864590167999268,3.8646161556243896,9.965524441213347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.3056640625,0.0,1783.97216796875,1895.4371337890625,0.0,2877.983154296875,0.9533489346504213,1.0,0.0,3.0,1.0,0.0
17684520,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7526021003723145,0.3604797124862671,0.3300004303455353,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8516634106636047,0.5296791195869446,0.6584686040878296,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8892530798912048,0.6051574945449829,0.4256236255168915,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.778157651424408,0.399677962064743,0.3842370212078094,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.590425431728363,0.1710895150899887,0.8011620044708252,284.95281982421875,284.95001220703125,304.23748779296875,297.4967041015625,300.47686767578125,297.2312316894531,284.95281982421875,1.0,0.6096255779266357,1.0,1.0,0.9897712469100952,1.0,-2.9386680126190186,1.356939673423767,1.581728458404541,0.6859700083732605,0.9584177732467652,0.9584177732467652,0.0,234.015869140625,241.0,77782.671875,0.0,2615.263671875,1.0,278.1499938964844,282.9605407714844,300.4957275390625,305.5561828613281,293.1499938964844,293.1499938964844,278.1499938964844,35835.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438796401023865,1.0,0.0,0.0,3.864590167999268,3.8646161556243896,9.965524441213347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12645.3056640625,0.0,1783.97216796875,1895.4371337890625,0.0,2877.983154296875,0.9533489346504213,1.0,0.0,3.0,1.0,0.0
17684580,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7503610253334045,0.3599636554718017,0.3296504914760589,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8489065170288086,0.5285590291023254,0.6572532653808594,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8881880044937134,0.6079378724098206,0.427635133266449,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7760571241378784,0.3996568918228149,0.3843349814414978,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5887613892555237,0.1711290031671524,0.8018908500671387,284.952880859375,284.95001220703125,304.2416076660156,297.51239013671875,300.47808837890625,297.2304382324219,284.9529113769531,1.0,0.6115548610687256,1.0,1.0,0.9926717877388,1.0,-2.940535306930542,1.3576784133911133,1.5828568935394287,0.6862844228744507,0.960395574569702,0.960395574569702,0.0,237.0345001220703,229.0,77896.6171875,0.0,2633.908203125,1.0,278.1499938964844,282.9598083496094,300.5113830566406,305.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,35832.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436674475669861,1.0,0.0,0.0,3.870841264724731,3.8708674907684326,9.99778990262712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.71484375,0.0,1791.6944580078125,1895.4371337890625,0.0,2875.998779296875,0.9547549486160278,1.0,0.0,3.0,1.0,0.0
17684640,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7503610253334045,0.3599636554718017,0.3296504914760589,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8489065170288086,0.5285590291023254,0.6572532653808594,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8881880044937134,0.6079378724098206,0.427635133266449,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7760571241378784,0.3996568918228149,0.3843349814414978,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.5887613892555237,0.1711290031671524,0.8018908500671387,284.952880859375,284.95001220703125,304.2416076660156,297.51239013671875,300.47808837890625,297.2304382324219,284.9529113769531,1.0,0.6115548610687256,1.0,1.0,0.9926717877388,1.0,-2.940535306930542,1.3576784133911133,1.5828568935394287,0.6862844228744507,0.960395574569702,0.960395574569702,0.0,237.0345001220703,229.0,77896.6171875,0.0,2633.908203125,1.0,278.1499938964844,282.9598083496094,300.5113830566406,305.5794982910156,293.1499938964844,293.1499938964844,278.1499938964844,35832.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436674475669861,1.0,0.0,0.0,3.870841264724731,3.8708674907684326,9.99778990262712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12670.71484375,0.0,1791.6944580078125,1895.4371337890625,0.0,2875.998779296875,0.9547549486160278,1.0,0.0,3.0,1.0,0.0
17684700,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7510015368461609,0.3597107231616974,0.3293750286102295,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8495509028434753,0.528002142906189,0.6565077304840088,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8899111747741699,0.6093276739120483,0.4285597205162048,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.7769381403923035,0.3996482491493225,0.3842763602733612,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521484375,0.5895187854766846,0.1711526662111282,0.8017513155937195,284.9521179199219,284.95001220703125,304.2438049316406,297.5203552246094,300.4786682128906,297.2301025390625,284.9519958496094,1.0,0.6105526089668274,1.0,1.0,0.9941220879554749,1.0,-2.940390348434448,1.3575177192687988,1.58287250995636,0.6861844062805176,0.960676372051239,0.960676372051239,0.0,235.7700653076172,229.0,77933.328125,0.0,2627.291748046875,1.0,278.1499938964844,282.9588623046875,300.5191955566406,305.5905456542969,293.1499938964844,293.1499938964844,278.1499938964844,35851.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435457944869995,1.0,0.0,0.0,3.873492479324341,3.873518705368042,1.001149030344095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12680.16015625,0.0,1795.1422119140625,1895.4371337890625,0.0,2874.86083984375,0.9553550481796264,1.0,0.0,3.0,1.0,0.0
17684760,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.7525455355644226,0.3594725131988525,0.3290583491325378,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8512275815010071,0.5274567008018494,0.6557026505470276,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.8927886486053467,0.6107217669487,0.4294458031654358,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511108398437,0.7788069248199463,0.399649053812027,0.3841699361801147,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5910903811454773,0.1711899787187576,0.8014011979103088,284.9511108398437,284.95001220703125,304.2460632324219,297.5283508300781,300.4794006347656,297.2298583984375,284.9510498046875,1.0,0.6089054942131042,0.9997288584709167,0.9997288584709167,0.99529767036438,1.0,-2.93978214263916,1.357141137123108,1.5826410055160522,0.6859474182128906,0.9604669213294984,0.9604669213294984,0.0,233.1277313232422,217.0,77955.6328125,0.0,2612.898681640625,1.0,278.1499938964844,282.9581604003906,300.5270080566406,305.6004333496094,293.1499938964844,293.1499938964844,278.1499938964844,35889.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433935642242432,1.0,0.0,0.0,3.875147819519043,3.875174045562744,1.0020048648584634e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12686.671875,0.0,1797.5013427734375,1895.4371337890625,0.0,2873.437255859375,0.9557479619979858,1.0,0.0,3.0,1.0,0.0
