time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.756840705871582,0.3590743541717529,0.3284372985363006,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8559625744819641,0.5264890789985657,0.6541622877120972,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.8999067544937134,0.6133052706718445,0.4310305714607239,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7838164567947388,0.399680882692337,0.38392373919487,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.5952498912811279,0.1712986230850219,0.8005616068840027,284.95001220703125,284.95001220703125,304.2503356933594,297.543212890625,300.4808959960937,297.229736328125,284.949951171875,1.0,0.604743242263794,0.9992299675941468,0.9992299675941468,0.9974607229232788,1.0,-2.9382119178771973,1.3562315702438354,1.5819802284240725,0.6853886246681213,0.959944188594818,0.959944188594818,0.0,226.31919860839844,217.0,77981.125,0.0,2575.833984375,1.0,278.1499938964844,282.9577331542969,300.5413818359375,305.6170959472656,293.1499938964844,293.1499938964844,278.1499938964844,35947.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430382013320923,1.0,0.0,0.0,3.876684665679932,3.876710891723633,1.002799763227813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.9912109375,0.0,1799.8798828125,1895.4371337890625,0.0,2870.11376953125,0.9561330676078796,1.0,0.0,3.0,1.0,0.0
17684880,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7572788596153259,0.3590415716171264,0.3283822238445282,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.8564473986625671,0.5264067053794861,0.6540266275405884,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.9006048440933228,0.6135308146476746,0.431166797876358,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.7843207716941833,0.3996851146221161,0.3839007616043091,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.5956647396087646,0.1713099628686905,0.800483226776123,284.949951171875,284.95001220703125,304.250732421875,297.54449462890625,300.4810485839844,297.229736328125,284.94989013671875,1.0,0.6043380498886108,0.999186635017395,0.999186635017395,0.99764883518219,1.0,-2.9380619525909424,1.3561460971832275,1.5819157361984253,0.6853364109992981,0.9598992466926576,0.9598992466926576,0.0,225.65383911132807,205.0,77982.8515625,0.0,2572.220703125,1.0,278.1499938964844,282.9577331542969,300.5426330566406,305.6184997558594,293.1499938964844,293.1499938964844,278.1499938964844,35952.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430042862892151,1.0,0.0,0.0,3.8767647743225098,3.876791000366211,1.0028412589235811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12696.7216796875,0.0,1800.0135498046875,1895.4371337890625,0.0,2869.796875,0.9561541080474854,1.0,0.0,3.0,1.0,0.0
17684940,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7638789415359497,0.358670562505722,0.3276866376399994,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8637745976448059,0.5254158973693848,0.6523208022117615,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9110366106033324,0.6163670420646667,0.4328491687774658,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.79179847240448,0.3997703790664673,0.3835996091365814,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6017454862594604,0.1714947968721389,0.7994848489761353,284.9496459960937,284.95001220703125,304.2554626464844,297.5606994628906,300.4830017089844,297.2300720214844,284.9496459960937,1.0,0.598609209060669,0.9986443519592284,0.9986443519592284,1.0,1.0,-2.936110019683838,1.35504150390625,1.581068515777588,0.6846626400947571,0.959527552127838,0.959527552127838,0.0,216.19049072265625,193.0,78000.8359375,0.0,2521.19921875,1.0,278.1499938964844,282.95831298828125,300.5584716796875,305.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,35984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425431251525879,1.0,0.0,0.0,3.8771660327911377,3.877192258834839,1.0030487374024233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.3623046875,0.0,1800.7674560546875,1895.4371337890625,0.0,2865.484375,0.9562686085700988,1.0,0.0,3.0,1.0,0.0
17685000,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.7638789415359497,0.358670562505722,0.3276866376399994,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8637745976448059,0.5254158973693848,0.6523208022117615,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9110366106033324,0.6163670420646667,0.4328491687774658,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.79179847240448,0.3997703790664673,0.3835996091365814,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.6017454862594604,0.1714947968721389,0.7994848489761353,284.9496459960937,284.95001220703125,304.2554626464844,297.5606994628906,300.4830017089844,297.2300720214844,284.9496459960937,1.0,0.598609209060669,0.9986443519592284,0.9986443519592284,1.0,1.0,-2.936110019683838,1.35504150390625,1.581068515777588,0.6846626400947571,0.959527552127838,0.959527552127838,0.0,216.19049072265625,193.0,78000.8359375,0.0,2521.19921875,1.0,278.1499938964844,282.95831298828125,300.5584716796875,305.6358642578125,293.1499938964844,293.1499938964844,278.1499938964844,35984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425431251525879,1.0,0.0,0.0,3.8771660327911377,3.877192258834839,1.0030487374024233e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12705.3623046875,0.0,1800.7674560546875,1895.4371337890625,0.0,2865.484375,0.9562686085700988,1.0,0.0,3.0,1.0,0.0
17685060,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7720083594322205,0.358345627784729,0.3269948065280914,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8728228807449341,0.5244750380516052,0.6506234407424927,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9242416620254515,0.6192197203636169,0.4345133900642395,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8008018732070923,0.3998959064483642,0.3832959532737732,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6088879108428955,0.1717347204685211,0.7985423803329468,284.9497985839844,284.95001220703125,304.2601318359375,297.5768737792969,300.4850769042969,297.23065185546875,284.9497985839844,1.0,0.5922380089759827,0.9958376288414,0.9958376288414,1.0,1.0,-2.9342119693756104,1.3539979457855225,1.580214023590088,0.684036910533905,0.9594572186470032,0.9594572186470032,0.0,205.65994262695312,181.0,78019.25,0.0,2465.00390625,1.0,278.1499938964844,282.959228515625,300.5744934082031,305.6533508300781,293.1499938964844,293.1499938964844,278.1499938964844,35993.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420605659484863,1.0,0.0,0.0,3.877310037612915,3.8773365020751953,1.0031234296548064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.2412109375,0.0,1801.020263671875,1895.4371337890625,0.0,2860.972900390625,0.9563096761703492,1.0,0.0,3.0,1.0,0.0
17685120,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.7720083594322205,0.358345627784729,0.3269948065280914,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8728228807449341,0.5244750380516052,0.6506234407424927,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.9242416620254515,0.6192197203636169,0.4345133900642395,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.8008018732070923,0.3998959064483642,0.3832959532737732,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6088879108428955,0.1717347204685211,0.7985423803329468,284.9497985839844,284.95001220703125,304.2601318359375,297.5768737792969,300.4850769042969,297.23065185546875,284.9497985839844,1.0,0.5922380089759827,0.9958376288414,0.9958376288414,1.0,1.0,-2.9342119693756104,1.3539979457855225,1.580214023590088,0.684036910533905,0.9594572186470032,0.9594572186470032,0.0,205.65994262695312,181.0,78019.25,0.0,2465.00390625,1.0,278.1499938964844,282.959228515625,300.5744934082031,305.6533508300781,293.1499938964844,293.1499938964844,278.1499938964844,35993.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420605659484863,1.0,0.0,0.0,3.877310037612915,3.8773365020751953,1.0031234296548064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12714.2412109375,0.0,1801.020263671875,1895.4371337890625,0.0,2860.972900390625,0.9563096761703492,1.0,0.0,3.0,1.0,0.0
17685180,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7815542221069336,0.3580547273159027,0.3263139128684997,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8834670186042786,0.5235743522644043,0.6489477157592773,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9394527673721312,0.6220768094062805,0.4361653923988342,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8110113143920898,0.4000522494316101,0.3830001950263977,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6167305111885071,0.1720193475484848,0.7977015376091003,284.9500732421875,284.95001220703125,304.2646484375,297.5928955078125,300.4871826171875,297.2313842773437,284.9500732421875,1.0,0.5854935646057129,0.9930309653282166,0.9930309653282166,1.0,1.0,-2.932461977005005,1.353024959564209,1.5794368982315063,0.6834497451782227,0.9596332907676696,0.9596332907676696,0.0,194.55096435546875,169.0,78041.9765625,0.0,2406.2568359375,1.0,278.1499938964844,282.960205078125,300.59051513671875,305.6711120605469,293.1499938964844,293.1499938964844,278.1499938964844,35990.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415866494178772,1.0,0.0,0.0,3.877650737762451,3.877676963806152,1.0032996442532749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.9365234375,0.0,1801.4237060546875,1895.4371337890625,0.0,2856.542724609375,0.9563862085342408,1.0,0.0,3.0,1.0,0.0
17685240,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7815542221069336,0.3580547273159027,0.3263139128684997,297.06640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8834670186042786,0.5235743522644043,0.6489477157592773,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9394527673721312,0.6220768094062805,0.4361653923988342,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8110113143920898,0.4000522494316101,0.3830001950263977,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6167305111885071,0.1720193475484848,0.7977015376091003,284.9500732421875,284.95001220703125,304.2646484375,297.5928955078125,300.4871826171875,297.2313842773437,284.9500732421875,1.0,0.5854935646057129,0.9930309653282166,0.9930309653282166,1.0,1.0,-2.932461977005005,1.353024959564209,1.5794368982315063,0.6834497451782227,0.9596332907676696,0.9596332907676696,0.0,194.55096435546875,169.0,78041.9765625,0.0,2406.2568359375,1.0,278.1499938964844,282.960205078125,300.59051513671875,305.6711120605469,293.1499938964844,293.1499938964844,278.1499938964844,35990.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415866494178772,1.0,0.0,0.0,3.877650737762451,3.877676963806152,1.0032996442532749e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.9365234375,0.0,1801.4237060546875,1895.4371337890625,0.0,2856.542724609375,0.9563862085342408,1.0,0.0,3.0,1.0,0.0
17685300,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7868942022323608,0.3579212129116058,0.3259786367416382,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8894301652908325,0.523139238357544,0.6481207609176636,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9475924372673036,0.6235031485557556,0.4369856119155884,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8163930773735046,0.4001415073871612,0.3828568458557129,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.6208312511444092,0.1721785068511963,0.7973294258117676,284.9501647949219,284.95001220703125,304.26678466796875,297.6007995605469,300.4881896972656,297.23175048828125,284.9501953125,1.0,0.5820127725601196,0.9916276335716248,0.9916276335716248,1.0,1.0,-2.931663751602173,1.3525749444961548,1.579088807106018,0.6831761002540588,0.9597901701927184,0.9597901701927184,0.0,188.83091735839844,169.0,78055.359375,0.0,2376.216064453125,1.0,278.1499938964844,282.9606628417969,300.59844970703125,305.6800842285156,293.1499938964844,293.1499938964844,278.1499938964844,35987.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413569927215576,1.0,0.0,0.0,3.877959966659546,3.877986192703247,1.003459715320787e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12729.1240234375,0.0,1801.7833251953125,1895.4371337890625,0.0,2854.396240234375,0.9564541578292848,1.0,0.0,3.0,1.0,0.0
17685360,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7925764322280884,0.3577918112277984,0.3256459534168243,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8957814574241638,0.5227097868919373,0.6472991704940796,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.955891251564026,0.6249262690544128,0.4378028213977813,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8219638466835022,0.4002346098423004,0.3827159106731415,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.625078022480011,0.172343909740448,0.7969798445701599,284.9502868652344,284.95001220703125,304.26885986328125,297.608642578125,300.4891662597656,297.23211669921875,284.9502868652344,1.0,0.5784958004951477,0.9902406334877014,0.9902406334877014,1.0,1.0,-2.9308977127075195,1.3521405458450315,1.5787571668624878,0.6829112768173218,0.9599636793136596,0.9599636793136596,0.0,183.0746154785156,157.0,78069.4765625,0.0,2346.069580078125,1.0,278.1499938964844,282.9610900878906,300.6063232421875,305.68902587890625,293.1499938964844,293.1499938964844,278.1499938964844,35984.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411334156990051,1.0,0.0,0.0,3.878326177597046,3.878352403640747,1.0036492312792689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12734.423828125,0.0,1802.213623046875,1895.4371337890625,0.0,2852.306640625,0.9565348029136658,1.0,0.0,3.0,1.0,0.0
17685420,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8050556778907776,0.357545405626297,0.3249884247779846,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9100509881973268,0.5218684673309326,0.6456729173660278,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9726384282112122,0.6277644038200378,0.4394289851188659,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8340346217155457,0.4004329144954681,0.3824418187141418,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6343083381652832,0.1726934611797332,0.7963494658470154,284.950439453125,284.95001220703125,304.27264404296875,297.6240234375,300.4909362792969,297.2328186035156,284.950439453125,1.0,0.5713592171669006,0.98746657371521,0.98746657371521,1.0,1.0,-2.9294686317443848,1.3513200283050537,1.5781487226486206,0.6824082136154175,0.960355579853058,0.960355579853058,0.0,171.4604034423828,145.0,78099.8515625,0.0,2285.500732421875,1.0,278.1499938964844,282.9618530273437,300.621826171875,305.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,35977.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407077789306641,1.0,0.0,0.0,3.879225015640259,3.87925124168396,1.0041144378192255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.3271484375,0.0,1803.282958984375,1895.4371337890625,0.0,2848.328857421875,0.9567333459854126,1.0,0.0,3.0,1.0,0.0
17685480,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8050556778907776,0.357545405626297,0.3249884247779846,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9100509881973268,0.5218684673309326,0.6456729173660278,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9726384282112122,0.6277644038200378,0.4394289851188659,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8340346217155457,0.4004329144954681,0.3824418187141418,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6343083381652832,0.1726934611797332,0.7963494658470154,284.950439453125,284.95001220703125,304.27264404296875,297.6240234375,300.4909362792969,297.2328186035156,284.950439453125,1.0,0.5713592171669006,0.98746657371521,0.98746657371521,1.0,1.0,-2.9294686317443848,1.3513200283050537,1.5781487226486206,0.6824082136154175,0.960355579853058,0.960355579853058,0.0,171.4604034423828,145.0,78099.8515625,0.0,2285.500732421875,1.0,278.1499938964844,282.9618530273437,300.621826171875,305.7068786621094,293.1499938964844,293.1499938964844,278.1499938964844,35977.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407077789306641,1.0,0.0,0.0,3.879225015640259,3.87925124168396,1.0041144378192255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.3271484375,0.0,1803.282958984375,1895.4371337890625,0.0,2848.328857421875,0.9567333459854126,1.0,0.0,3.0,1.0,0.0
17685540,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8185984492301941,0.3573134243488312,0.3243404626846313,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9279028177261353,0.5210490822792053,0.6440687775611877,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9890227913856506,0.6305859088897705,0.4410411119461059,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8479627966880798,0.4006457328796386,0.3821777105331421,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6450355052947998,0.173066034913063,0.7958064079284668,284.9505310058594,284.95001220703125,304.27587890625,297.638916015625,300.492431640625,297.23345947265625,284.9505310058594,1.0,0.5641061067581177,0.9846925735473632,0.9846925735473632,1.0,1.0,-2.928175449371338,1.350562572479248,1.5776128768920898,0.6819401979446411,0.9607698917388916,0.9607698917388916,0.0,159.73974609375,133.0,78132.0625,0.0,2224.692626953125,1.0,278.1499938964844,282.9625244140625,300.6368408203125,305.7243957519531,293.1499938964844,293.1499938964844,278.1499938964844,35972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840308666229248,1.0,0.0,0.0,3.880293130874634,3.880319356918335,1.0046674105979037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.39453125,0.0,1804.57568359375,1895.4371337890625,0.0,2844.599365234375,0.956970751285553,1.0,0.0,3.0,1.0,0.0
17685600,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8185984492301941,0.3573134243488312,0.3243404626846313,297.0718688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9279028177261353,0.5210490822792053,0.6440687775611877,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9890227913856506,0.6305859088897705,0.4410411119461059,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8479627966880798,0.4006457328796386,0.3821777105331421,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6450355052947998,0.173066034913063,0.7958064079284668,284.9505310058594,284.95001220703125,304.27587890625,297.638916015625,300.492431640625,297.23345947265625,284.9505310058594,1.0,0.5641061067581177,0.9846925735473632,0.9846925735473632,1.0,1.0,-2.928175449371338,1.350562572479248,1.5776128768920898,0.6819401979446411,0.9607698917388916,0.9607698917388916,0.0,159.73974609375,133.0,78132.0625,0.0,2224.692626953125,1.0,278.1499938964844,282.9625244140625,300.6368408203125,305.7243957519531,293.1499938964844,293.1499938964844,278.1499938964844,35972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840308666229248,1.0,0.0,0.0,3.880293130874634,3.880319356918335,1.0046674105979037e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12756.39453125,0.0,1804.57568359375,1895.4371337890625,0.0,2844.599365234375,0.956970751285553,1.0,0.0,3.0,1.0,0.0
17685660,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8318610191345215,0.3570609986782074,0.3237299025058746,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9462895393371582,0.5202125906944275,0.6425216197967529,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9990000128746032,0.6339184641838074,0.4368678629398346,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8627078533172607,0.400838553905487,0.3819534182548523,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.656516432762146,0.1734306812286377,0.7954896688461304,284.9458312988281,284.95001220703125,304.2784118652344,297.6532287597656,300.494140625,297.2359619140625,284.94512939453125,1.0,0.5564116835594177,0.9819074869155884,0.9819074869155884,1.0,1.0,-2.9203197956085205,1.346562743186951,1.5737569332122805,0.6799344420433044,0.9569941163063048,0.9569941163063048,0.0,148.8936004638672,121.0,78037.8203125,0.0,2157.065673828125,1.0,278.1499938964844,282.9597473144531,300.65093994140625,305.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,36090.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398750424385071,1.0,0.0,0.0,3.878425121307373,3.878451347351074,1.0037003903562436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.90625,0.0,1803.179931640625,1895.4371337890625,0.0,2840.5478515625,0.95657217502594,1.0,0.0,3.0,1.0,0.0
17685720,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8318610191345215,0.3570609986782074,0.3237299025058746,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9462895393371582,0.5202125906944275,0.6425216197967529,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.9990000128746032,0.6339184641838074,0.4368678629398346,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8627078533172607,0.400838553905487,0.3819534182548523,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.656516432762146,0.1734306812286377,0.7954896688461304,284.9458312988281,284.95001220703125,304.2784118652344,297.6532287597656,300.494140625,297.2359619140625,284.94512939453125,1.0,0.5564116835594177,0.9819074869155884,0.9819074869155884,1.0,1.0,-2.9203197956085205,1.346562743186951,1.5737569332122805,0.6799344420433044,0.9569941163063048,0.9569941163063048,0.0,148.8936004638672,121.0,78037.8203125,0.0,2157.065673828125,1.0,278.1499938964844,282.9597473144531,300.65093994140625,305.7371520996094,293.1499938964844,293.1499938964844,278.1499938964844,36090.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398750424385071,1.0,0.0,0.0,3.878425121307373,3.878451347351074,1.0037003903562436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12746.90625,0.0,1803.179931640625,1895.4371337890625,0.0,2840.5478515625,0.95657217502594,1.0,0.0,3.0,1.0,0.0
17685780,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8435311913490295,0.3567303717136383,0.3231389820575714,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9613816142082214,0.5192707180976868,0.6409841179847717,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.6407275199890137,0.4171365201473236,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8760092258453369,0.400924950838089,0.3817353546619415,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6670186519622803,0.1737544387578964,0.795417308807373,284.9309997558594,284.95001220703125,304.2801513671875,297.66680908203125,300.50244140625,297.25341796875,284.9306030273437,1.0,0.5472437143325806,0.9791224598884584,0.9791224598884584,1.0,1.0,-2.894171953201294,1.3336808681488037,1.5604910850524902,0.6729785799980164,0.9384685158729552,0.9384685158729552,0.0,139.6448516845703,124.0,77474.5859375,0.0,2066.955322265625,1.0,278.1499938964844,282.955810546875,300.6610107421875,305.718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36741.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387385010719299,1.0,0.0,0.0,3.85282039642334,3.852846622467041,9.904916851155576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.669921875,0.0,1776.593505859375,1895.4371337890625,0.0,2829.93115234375,0.951170027256012,1.0,0.0,3.0,1.0,0.0
17685840,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310302734375,0.8435311913490295,0.3567303717136383,0.3231389820575714,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9613816142082214,0.5192707180976868,0.6409841179847717,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93096923828125,0.9990000128746032,0.6407275199890137,0.4171365201473236,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.8760092258453369,0.400924950838089,0.3817353546619415,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312438964844,0.6670186519622803,0.1737544387578964,0.795417308807373,284.9309997558594,284.95001220703125,304.2801513671875,297.66680908203125,300.50244140625,297.25341796875,284.9306030273437,1.0,0.5472437143325806,0.9791224598884584,0.9791224598884584,1.0,1.0,-2.894171953201294,1.3336808681488037,1.5604910850524902,0.6729785799980164,0.9384685158729552,0.9384685158729552,0.0,139.6448516845703,124.0,77474.5859375,0.0,2066.955322265625,1.0,278.1499938964844,282.955810546875,300.6610107421875,305.718505859375,293.1499938964844,293.1499938964844,278.1499938964844,36741.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387385010719299,1.0,0.0,0.0,3.85282039642334,3.852846622467041,9.904916851155576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12648.669921875,0.0,1776.593505859375,1895.4371337890625,0.0,2829.93115234375,0.951170027256012,1.0,0.0,3.0,1.0,0.0
17685900,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8477120399475098,0.3566149473190307,0.3229131996631622,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9663395285606384,0.5188294053077698,0.6402865648269653,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.6451248526573181,0.4104315340518951,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.8807953596115112,0.4009845852851867,0.3816736042499542,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.6709064245223999,0.1739585697650909,0.795738697052002,284.9330444335937,284.95001220703125,304.2807006835937,297.67333984375,300.5094299316406,297.2671203613281,284.93341064453125,1.0,0.5445086359977722,0.9777299165725708,0.9777299165725708,1.0,1.0,-2.885493755340576,1.3294179439544678,1.556075930595398,0.670488178730011,0.9336914420127868,0.9336914420127868,0.0,136.58926391601562,124.0,77243.75,0.0,2037.473876953125,1.0,278.1499938964844,282.9625549316406,300.66558837890625,305.7045593261719,293.1499938964844,293.1499938964844,278.1499938964844,36848.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378379344940186,1.0,0.0,0.0,3.835343599319458,3.83536958694458,9.815261137191555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12607.5517578125,0.0,1755.98681640625,1895.4371337890625,0.0,2821.521728515625,0.947400152683258,1.0,0.0,3.0,1.0,0.0
17685960,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8507484793663025,0.3565400242805481,0.3227590322494507,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.969742476940155,0.5184270739555359,0.6396781802177429,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.9990000128746032,0.649429440498352,0.4056989550590515,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.884283185005188,0.4010705649852752,0.3816689550876617,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.6738399863243103,0.1741937398910522,0.796372652053833,284.9382629394531,284.95001220703125,304.2809753417969,297.6796264648437,300.51611328125,297.2801818847656,284.93865966796875,1.0,0.5425406098365784,0.9765868186950684,0.9765868186950684,1.0,1.0,-2.879809856414795,1.3266034126281738,1.5532065629959106,0.6688893437385559,0.9326531291007996,0.9326531291007996,0.0,134.4794158935547,142.0,77102.4609375,0.0,2017.7174072265625,1.0,278.1499938964844,282.9699401855469,300.6714782714844,305.6978454589844,293.1499938964844,293.1499938964844,278.1499938964844,36728.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369870185852051,1.0,0.0,0.0,3.822578430175781,3.822604179382324,9.750033314048778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12585.3076171875,0.0,1739.4881591796875,1895.4371337890625,0.0,2813.578369140625,0.9444985389709472,1.0,0.0,3.0,1.0,0.0
17686020,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8475873470306396,0.3564580678939819,0.3227366209030151,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.965653359889984,0.517726480960846,0.6388753652572632,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.6561238169670105,0.4103955030441284,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8810417652130127,0.4013230502605438,0.3819535970687866,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6718997955322266,0.1747269630432129,0.7990253567695618,284.9578857421875,284.95001220703125,304.2807312011719,297.6914978027344,300.5250244140625,297.2963562011719,284.95880126953125,1.0,0.5455785393714905,0.9743006825447084,0.9743006825447084,1.0,1.0,-2.88818883895874,1.3306304216384888,1.5575584173202517,0.6707245111465454,0.9444483518600464,0.9444483518600464,0.0,136.65818786621094,160.0,77285.2109375,0.0,2042.302978515625,1.0,278.1499938964844,282.9866638183594,300.6866760253906,305.713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359565138816833,1.0,0.0,0.0,3.8184831142425537,3.8185086250305176,9.72915245256445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.0048828125,0.0,1728.826171875,1895.4371337890625,0.0,2803.96142578125,0.9432238936424256,1.0,0.0,3.0,1.0,0.0
17686080,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.8475873470306396,0.3564580678939819,0.3227366209030151,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579772949219,0.965653359889984,0.517726480960846,0.6388753652572632,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.9990000128746032,0.6561238169670105,0.4103955030441284,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.8810417652130127,0.4013230502605438,0.3819535970687866,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6718997955322266,0.1747269630432129,0.7990253567695618,284.9578857421875,284.95001220703125,304.2807312011719,297.6914978027344,300.5250244140625,297.2963562011719,284.95880126953125,1.0,0.5455785393714905,0.9743006825447084,0.9743006825447084,1.0,1.0,-2.88818883895874,1.3306304216384888,1.5575584173202517,0.6707245111465454,0.9444483518600464,0.9444483518600464,0.0,136.65818786621094,160.0,77285.2109375,0.0,2042.302978515625,1.0,278.1499938964844,282.9866638183594,300.6866760253906,305.713134765625,293.1499938964844,293.1499938964844,278.1499938964844,36001.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359565138816833,1.0,0.0,0.0,3.8184831142425537,3.8185086250305176,9.72915245256445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12623.0048828125,0.0,1728.826171875,1895.4371337890625,0.0,2803.96142578125,0.9432238936424256,1.0,0.0,3.0,1.0,0.0
17686140,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.837522029876709,0.3562978208065033,0.322866141796112,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9525780081748962,0.5170433521270752,0.6383814215660095,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.65891432762146,0.4263400435447693,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8701428174972534,0.4015866219997406,0.3824618458747864,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6640182137489319,0.1752012372016906,0.8024858236312866,284.9731750488281,284.95001220703125,304.279296875,297.70233154296875,300.5225830078125,297.290771484375,284.9737854003906,1.0,0.5535147786140442,0.972014546394348,0.972014546394348,1.0,1.0,-2.9118096828460693,1.3420393466949463,1.5697704553604126,0.6767343878746033,0.9653562307357788,0.9653562307357788,0.0,144.08644104003906,163.0,77903.5546875,0.0,2118.667724609375,1.0,278.1499938964844,282.9918518066406,300.70428466796875,305.765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35231.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363640308380127,1.0,0.0,0.0,3.8454878330230713,3.845513820648194,9.867251264950028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.154296875,0.0,1755.6666259765625,1895.4371337890625,0.0,2807.76416015625,0.9487669467926024,1.0,0.0,3.0,1.0,0.0
17686200,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.837522029876709,0.3562978208065033,0.322866141796112,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9525780081748962,0.5170433521270752,0.6383814215660095,297.4806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.65891432762146,0.4263400435447693,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8701428174972534,0.4015866219997406,0.3824618458747864,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.6640182137489319,0.1752012372016906,0.8024858236312866,284.9731750488281,284.95001220703125,304.279296875,297.70233154296875,300.5225830078125,297.290771484375,284.9737854003906,1.0,0.5535147786140442,0.972014546394348,0.972014546394348,1.0,1.0,-2.9118096828460693,1.3420393466949463,1.5697704553604126,0.6767343878746033,0.9653562307357788,0.9653562307357788,0.0,144.08644104003906,163.0,77903.5546875,0.0,2118.667724609375,1.0,278.1499938964844,282.9918518066406,300.70428466796875,305.765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35231.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363640308380127,1.0,0.0,0.0,3.8454878330230713,3.845513820648194,9.867251264950028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12740.154296875,0.0,1755.6666259765625,1895.4371337890625,0.0,2807.76416015625,0.9487669467926024,1.0,0.0,3.0,1.0,0.0
17686260,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8295223712921143,0.3559027910232544,0.3227799832820892,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9414269328117372,0.5162115097045898,0.6377092599868774,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6591261029243469,0.439548522233963,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8616300225257874,0.4017246663570404,0.382848173379898,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6578110456466675,0.1754801124334335,0.8050258755683899,284.9711608886719,284.95001220703125,304.27655029296875,297.7120361328125,300.5115661621094,297.2712097167969,284.9709167480469,1.0,0.5595360398292542,0.9690091013908386,0.9690091013908386,1.0,1.0,-2.930492162704468,1.3509459495544434,1.5795462131500244,0.6816548705101013,0.9795482158660888,0.9795482158660888,0.0,150.41476440429688,166.0,78480.609375,0.0,2182.136474609375,1.0,278.1499938964844,282.98126220703125,300.71832275390625,305.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,35035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83772212266922,1.0,0.0,0.0,3.883146286010742,3.8831725120544434,1.0061454531751224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.015625,0.0,1800.67626953125,1895.4371337890625,0.0,2820.4404296875,0.9570263028144836,1.0,0.0,3.0,1.0,0.0
17686320,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8295223712921143,0.3559027910232544,0.3227799832820892,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9414269328117372,0.5162115097045898,0.6377092599868774,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9990000128746032,0.6591261029243469,0.439548522233963,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8616300225257874,0.4017246663570404,0.382848173379898,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.6578110456466675,0.1754801124334335,0.8050258755683899,284.9711608886719,284.95001220703125,304.27655029296875,297.7120361328125,300.5115661621094,297.2712097167969,284.9709167480469,1.0,0.5595360398292542,0.9690091013908386,0.9690091013908386,1.0,1.0,-2.930492162704468,1.3509459495544434,1.5795462131500244,0.6816548705101013,0.9795482158660888,0.9795482158660888,0.0,150.41476440429688,166.0,78480.609375,0.0,2182.136474609375,1.0,278.1499938964844,282.98126220703125,300.71832275390625,305.8234558105469,293.1499938964844,293.1499938964844,278.1499938964844,35035.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83772212266922,1.0,0.0,0.0,3.883146286010742,3.8831725120544434,1.0061454531751224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12850.015625,0.0,1800.67626953125,1895.4371337890625,0.0,2820.4404296875,0.9570263028144836,1.0,0.0,3.0,1.0,0.0
17686380,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8230413794517517,0.355333924293518,0.3224766254425049,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9321375489234924,0.5152348279953003,0.6367926001548767,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.6588054299354553,0.4503580927848816,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8549491763114929,0.4017398059368133,0.3830698728561401,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.652864396572113,0.1756012886762619,0.8065929412841797,284.9648132324219,284.95001220703125,304.2723999023437,297.7204895019531,300.499267578125,297.25103759765625,284.964599609375,1.0,0.5644586682319641,0.9660035967826844,0.9660035967826844,1.0,1.0,-2.944427251815796,1.3575562238693235,1.5868711471557615,0.6852228045463562,0.9869000911712646,0.9869000911712646,0.0,155.6683349609375,169.0,78913.5859375,0.0,2232.653076171875,1.0,278.1499938964844,282.97003173828125,300.7267761230469,305.8638000488281,293.1499938964844,293.1499938964844,278.1499938964844,35182.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390012979507446,1.0,0.0,0.0,3.913543224334717,3.913569688796997,1.0219591786153617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.83984375,0.0,1840.06005859375,1895.4371337890625,0.0,2832.385986328125,0.963966190814972,1.0,0.0,3.0,1.0,0.0
17686440,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.8230413794517517,0.355333924293518,0.3224766254425049,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9321375489234924,0.5152348279953003,0.6367926001548767,297.40240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.6588054299354553,0.4503580927848816,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.8549491763114929,0.4017398059368133,0.3830698728561401,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649658203125,0.652864396572113,0.1756012886762619,0.8065929412841797,284.9648132324219,284.95001220703125,304.2723999023437,297.7204895019531,300.499267578125,297.25103759765625,284.964599609375,1.0,0.5644586682319641,0.9660035967826844,0.9660035967826844,1.0,1.0,-2.944427251815796,1.3575562238693235,1.5868711471557615,0.6852228045463562,0.9869000911712646,0.9869000911712646,0.0,155.6683349609375,169.0,78913.5859375,0.0,2232.653076171875,1.0,278.1499938964844,282.97003173828125,300.7267761230469,305.8638000488281,293.1499938964844,293.1499938964844,278.1499938964844,35182.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390012979507446,1.0,0.0,0.0,3.913543224334717,3.913569688796997,1.0219591786153617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.83984375,0.0,1840.06005859375,1895.4371337890625,0.0,2832.385986328125,0.963966190814972,1.0,0.0,3.0,1.0,0.0
17686500,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8201731443405151,0.3550208508968353,0.3222824931144714,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621887207031,0.9280186891555786,0.5147208571434021,0.6362818479537964,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.9990000128746032,0.6585720777511597,0.4551446437835693,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8520723581314087,0.4017239809036255,0.3831438422203064,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.6507150530815125,0.1756283342838287,0.807151198387146,284.9621887207031,284.95001220703125,304.26971435546875,297.7242126464844,300.4931030273437,297.2415771484375,284.9620361328125,1.0,0.5665994882583618,0.9645008444786072,0.9645008444786072,1.0,1.0,-2.950235366821289,1.3602958917617798,1.5899395942687988,0.6866954565048218,0.989373743534088,0.989373743534088,0.0,158.01806640625,169.0,79090.75,0.0,2254.64697265625,1.0,278.1499938964844,282.9655456542969,300.72998046875,305.8797607421875,293.1499938964844,293.1499938964844,278.1499938964844,35273.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395336866378784,1.0,0.0,0.0,3.925899028778076,3.925925493240357,1.028422389026673e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12962.3955078125,0.0,1856.4835205078125,1895.4371337890625,0.0,2837.35888671875,0.9668080806732178,1.0,0.0,3.0,1.0,0.0
17686560,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8173897862434387,0.3546983897686004,0.3220767676830292,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.92405366897583,0.5141982436180115,0.6357566714286804,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9990000128746032,0.6583529710769653,0.4593539535999298,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8493276834487915,0.401699423789978,0.3832069039344787,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.6486568450927734,0.1756430715322494,0.8076366186141968,284.95977783203125,284.95001220703125,304.26666259765625,297.72760009765625,300.48699951171875,297.23272705078125,284.9596252441406,1.0,0.5685644149780273,0.962848961353302,0.962848961353302,1.0,1.0,-2.955057382583618,1.3625444173812866,1.5925129652023315,0.6879106163978577,0.9911617636680604,0.9911617636680604,0.0,160.2916717529297,172.0,79240.0078125,0.0,2274.7216796875,1.0,278.1499938964844,282.96160888671875,300.7327575683594,305.8935546875,293.1499938964844,293.1499938964844,278.1499938964844,35366.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400028347969055,1.0,0.0,0.0,3.9364805221557617,3.9365074634552,1.0339737173126196e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.015625,0.0,1870.7498779296875,1895.4371337890625,0.0,2841.741943359375,0.9692517518997192,1.0,0.0,3.0,1.0,0.0
17686620,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8110206127166748,0.3540113866329193,0.3216581344604492,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9152712225914,0.5131056904792786,0.6346940994262695,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9950977563858032,0.6588127017021179,0.4610359072685241,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8431736826896667,0.4016025364398956,0.3833232223987579,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6440185904502869,0.1756327748298645,0.8085640668869019,284.9514465332031,284.95001220703125,304.2592468261719,297.73321533203125,300.4765319824219,297.22027587890625,284.9511108398437,1.0,0.5717016458511353,0.9595451354980468,0.9595451354980468,1.0,1.0,-2.9567434787750244,1.3631529808044434,1.593590497970581,0.6882938146591187,0.988591969013214,0.988591969013214,0.0,165.25889587402344,175.0,79346.0390625,0.0,2302.8359375,1.0,278.1499938964844,282.953125,300.736572265625,305.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35664.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406409621238708,1.0,0.0,0.0,3.948688507080078,3.9487154483795166,1.0403967962702154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.3837890625,0.0,1888.8408203125,1895.4371337890625,0.0,2847.70458984375,0.972162663936615,1.0,0.0,3.0,1.0,0.0
