time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8110206127166748,0.3540113866329193,0.3216581344604492,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.9152712225914,0.5131056904792786,0.6346940994262695,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.9950977563858032,0.6588127017021179,0.4610359072685241,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.8431736826896667,0.4016025364398956,0.3833232223987579,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.6440185904502869,0.1756327748298645,0.8085640668869019,284.9514465332031,284.95001220703125,304.2592468261719,297.73321533203125,300.4765319824219,297.22027587890625,284.9511108398437,1.0,0.5717016458511353,0.9595451354980468,0.9595451354980468,1.0,1.0,-2.9567434787750244,1.3631529808044434,1.593590497970581,0.6882938146591187,0.988591969013214,0.988591969013214,0.0,165.25889587402344,175.0,79346.0390625,0.0,2302.8359375,1.0,278.1499938964844,282.953125,300.736572265625,305.9090576171875,293.1499938964844,293.1499938964844,278.1499938964844,35664.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406409621238708,1.0,0.0,0.0,3.948688507080078,3.9487154483795166,1.0403967962702154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.3837890625,0.0,1888.8408203125,1895.4371337890625,0.0,2847.70458984375,0.972162663936615,1.0,0.0,3.0,1.0,0.0
17686740,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.805545449256897,0.3533411920070648,0.3212097287178039,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9082338213920592,0.5120134353637695,0.6335734128952026,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9907901287078856,0.660165548324585,0.4619629681110382,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8382061719894409,0.4014967978000641,0.3833885192871094,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6402971744537354,0.1756277531385421,0.809309184551239,284.947998046875,284.95001220703125,304.25,297.7372436523437,300.46826171875,297.2134704589844,284.94793701171875,1.0,0.574297308921814,0.956241250038147,0.956241250038147,1.0,1.0,-2.9575374126434326,1.3633464574813845,1.5941909551620483,0.6883309483528137,0.9855665564537048,0.9855665564537048,0.0,169.4709930419922,178.0,79377.640625,0.0,2325.27685546875,1.0,278.1499938964844,282.9506225585937,300.7388610839844,305.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,35886.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840900182723999,1.0,0.0,0.0,3.9519779682159424,3.952004909515381,1.042130975292821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.6826171875,0.0,1894.8851318359373,1895.4371337890625,0.0,2850.12646484375,0.9730612635612488,1.0,0.0,3.0,1.0,0.0
17686800,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.805545449256897,0.3533411920070648,0.3212097287178039,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9082338213920592,0.5120134353637695,0.6335734128952026,297.3343811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9907901287078856,0.660165548324585,0.4619629681110382,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.8382061719894409,0.4014967978000641,0.3833885192871094,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6402971744537354,0.1756277531385421,0.809309184551239,284.947998046875,284.95001220703125,304.25,297.7372436523437,300.46826171875,297.2134704589844,284.94793701171875,1.0,0.574297308921814,0.956241250038147,0.956241250038147,1.0,1.0,-2.9575374126434326,1.3633464574813845,1.5941909551620483,0.6883309483528137,0.9855665564537048,0.9855665564537048,0.0,169.4709930419922,178.0,79377.640625,0.0,2325.27685546875,1.0,278.1499938964844,282.9506225585937,300.7388610839844,305.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,35886.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840900182723999,1.0,0.0,0.0,3.9519779682159424,3.952004909515381,1.042130975292821e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13015.6826171875,0.0,1894.8851318359373,1895.4371337890625,0.0,2850.12646484375,0.9730612635612488,1.0,0.0,3.0,1.0,0.0
17686860,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8004221320152283,0.3524899482727051,0.3206408023834228,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9021759033203124,0.5107232928276062,0.6322677731513977,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9869236350059508,0.6616041660308838,0.4630714654922485,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8337340354919434,0.4011777937412262,0.3832975625991821,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6368603706359863,0.1753954589366912,0.8092815279960632,284.9467163085937,284.95001220703125,304.2400207519531,297.7406311035156,300.459716796875,297.2070007324219,284.9466552734375,1.0,0.5764808058738708,0.9532780647277832,0.9532780647277832,1.0,1.0,-2.956838130950928,1.3628253936767578,1.59401273727417,0.6880030632019043,0.9827587604522704,0.9827587604522704,0.0,173.3118438720703,181.0,79355.390625,0.0,2343.398193359375,1.0,278.1499938964844,282.9505920410156,300.740966796875,305.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,36009.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409016132354736,1.0,0.0,0.0,3.9508445262908936,3.950871706008911,1.0415333235869184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.2548828125,0.0,1894.4178466796875,1895.4371337890625,0.0,2850.14013671875,0.9728859066963196,1.0,0.0,3.0,1.0,0.0
17686920,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8004221320152283,0.3524899482727051,0.3206408023834228,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9021759033203124,0.5107232928276062,0.6322677731513977,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.9869236350059508,0.6616041660308838,0.4630714654922485,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.8337340354919434,0.4011777937412262,0.3832975625991821,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6368603706359863,0.1753954589366912,0.8092815279960632,284.9467163085937,284.95001220703125,304.2400207519531,297.7406311035156,300.459716796875,297.2070007324219,284.9466552734375,1.0,0.5764808058738708,0.9532780647277832,0.9532780647277832,1.0,1.0,-2.956838130950928,1.3628253936767578,1.59401273727417,0.6880030632019043,0.9827587604522704,0.9827587604522704,0.0,173.3118438720703,181.0,79355.390625,0.0,2343.398193359375,1.0,278.1499938964844,282.9505920410156,300.740966796875,305.9158630371094,293.1499938964844,293.1499938964844,278.1499938964844,36009.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409016132354736,1.0,0.0,0.0,3.9508445262908936,3.950871706008911,1.0415333235869184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13012.2548828125,0.0,1894.4178466796875,1895.4371337890625,0.0,2850.14013671875,0.9728859066963196,1.0,0.0,3.0,1.0,0.0
17686980,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7953755855560303,0.3514654636383056,0.3199069499969482,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8964272737503052,0.5092419385910034,0.6307157278060913,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9830498099327089,0.6628970503807068,0.4641003906726837,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8293603658676147,0.4006566703319549,0.3830054700374603,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6333475112915039,0.174925297498703,0.8081532716751099,284.94537353515625,284.95001220703125,304.2303771972656,297.7442932128906,300.4507141113281,297.1996459960937,284.9453125,1.0,0.5783268213272095,0.9503148198127748,0.9503148198127748,1.0,1.0,-2.954051971435547,1.3612940311431885,1.592758059501648,0.6870879530906677,0.9790107011795044,0.9790107011795044,0.0,177.0286102294922,184.0,79272.5625,0.0,2357.138427734375,1.0,278.1499938964844,282.9513854980469,300.7435302734375,305.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406903147697449,1.0,0.0,0.0,3.946007490158081,3.94603443145752,1.0389845783720375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.177734375,0.0,1889.0238037109373,1895.4371337890625,0.0,2848.165283203125,0.9718576073646544,1.0,0.0,3.0,1.0,0.0
17687040,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.7953755855560303,0.3514654636383056,0.3199069499969482,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8964272737503052,0.5092419385910034,0.6307157278060913,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9830498099327089,0.6628970503807068,0.4641003906726837,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.8293603658676147,0.4006566703319549,0.3830054700374603,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6333475112915039,0.174925297498703,0.8081532716751099,284.94537353515625,284.95001220703125,304.2303771972656,297.7442932128906,300.4507141113281,297.1996459960937,284.9453125,1.0,0.5783268213272095,0.9503148198127748,0.9503148198127748,1.0,1.0,-2.954051971435547,1.3612940311431885,1.592758059501648,0.6870879530906677,0.9790107011795044,0.9790107011795044,0.0,177.0286102294922,184.0,79272.5625,0.0,2357.138427734375,1.0,278.1499938964844,282.9513854980469,300.7435302734375,305.9138488769531,293.1499938964844,293.1499938964844,278.1499938964844,36114.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406903147697449,1.0,0.0,0.0,3.946007490158081,3.94603443145752,1.0389845783720375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.177734375,0.0,1889.0238037109373,1895.4371337890625,0.0,2848.165283203125,0.9718576073646544,1.0,0.0,3.0,1.0,0.0
17687100,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.7929019331932068,0.3509093225002289,0.3194949030876159,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8936213254928589,0.5084512829780579,0.6298706531524658,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9811167120933532,0.6634913682937622,0.4645783603191376,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.8272218704223633,0.4003438055515289,0.3828034400939941,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.6315845847129822,0.174624815583229,0.807263195514679,284.9447937011719,284.95001220703125,304.2256774902344,297.7462158203125,300.4461669921875,297.19580078125,284.9447326660156,1.0,0.5791441798210144,0.9488332271575928,0.9488332271575928,1.0,1.0,-2.952038049697876,1.3602283000946045,1.591809868812561,0.6864504814147949,0.9768733978271484,0.9768733978271484,0.0,178.8387908935547,184.0,79212.375,0.0,2362.640380859375,1.0,278.1499938964844,282.9521789550781,300.7449645996094,305.91168212890625,293.1499938964844,293.1499938964844,278.1499938964844,36160.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405178189277649,1.0,0.0,0.0,3.942349433898926,3.942376613616944,1.0370591780883842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.8212890625,0.0,1884.6904296875,1895.4371337890625,0.0,2846.5537109375,0.971061110496521,1.0,0.0,3.0,1.0,0.0
17687160,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.7904683947563171,0.3503297567367553,0.3190590143203735,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8908672332763672,0.507633626461029,0.6289883255958557,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.979190707206726,0.6640520095825195,0.4650322496891022,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8251178860664368,0.4000029563903808,0.382571667432785,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.6298249959945679,0.1742887496948242,0.806195080280304,284.9442749023437,284.95001220703125,304.22100830078125,297.7481994628906,300.4415588378906,297.19189453125,284.9442138671875,1.0,0.5799006223678589,0.9474307298660278,0.9474307298660278,1.0,1.0,-2.9496824741363525,1.3590022325515747,1.5906802415847778,0.6857169270515442,0.9746213555336,0.9746213555336,0.0,180.6166229248047,187.0,79141.828125,0.0,2367.357177734375,1.0,278.1499938964844,282.95318603515625,300.7465209960937,305.90887451171875,293.1499938964844,293.1499938964844,278.1499938964844,36201.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403066992759705,1.0,0.0,0.0,3.937974691390991,3.9380016326904297,1.034758724927087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12975.65234375,0.0,1879.4066162109373,1895.4371337890625,0.0,2844.5810546875,0.9701005816459656,1.0,0.0,3.0,1.0,0.0
17687220,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7857249975204468,0.3491131365299225,0.318129688501358,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8855143785476685,0.5059319138526917,0.6271337270736694,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9753615856170654,0.6650826334953308,0.4658744037151336,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8210034370422363,0.3992534279823303,0.382036805152893,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6263226270675659,0.1735302358865738,0.8036295771598816,284.9434814453125,284.95001220703125,304.2117919921875,297.752197265625,300.432373046875,297.1839904785156,284.9434509277344,1.0,0.5812613368034363,0.9446258544921876,0.9446258544921876,1.0,1.0,-2.944136619567871,1.3561471700668335,1.5879894495010376,0.6840071082115173,0.9698786735534668,0.9698786735534668,0.0,184.0867156982422,190.0,78975.1953125,0.0,2374.836181640625,1.0,278.1499938964844,282.95587158203125,300.74981689453125,305.9017333984375,293.1499938964844,293.1499938964844,278.1499938964844,36272.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397882580757141,1.0,0.0,0.0,3.9274590015411377,3.927485942840576,1.0292399110767292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.8681640625,0.0,1866.5130615234373,1895.4371337890625,0.0,2839.737060546875,0.9677730202674866,1.0,0.0,3.0,1.0,0.0
17687280,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.7857249975204468,0.3491131365299225,0.318129688501358,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8855143785476685,0.5059319138526917,0.6271337270736694,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.9753615856170654,0.6650826334953308,0.4658744037151336,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8210034370422363,0.3992534279823303,0.382036805152893,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.6263226270675659,0.1735302358865738,0.8036295771598816,284.9434814453125,284.95001220703125,304.2117919921875,297.752197265625,300.432373046875,297.1839904785156,284.9434509277344,1.0,0.5812613368034363,0.9446258544921876,0.9446258544921876,1.0,1.0,-2.944136619567871,1.3561471700668335,1.5879894495010376,0.6840071082115173,0.9698786735534668,0.9698786735534668,0.0,184.0867156982422,190.0,78975.1953125,0.0,2374.836181640625,1.0,278.1499938964844,282.95587158203125,300.74981689453125,305.9017333984375,293.1499938964844,293.1499938964844,278.1499938964844,36272.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397882580757141,1.0,0.0,0.0,3.9274590015411377,3.927485942840576,1.0292399110767292e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12946.8681640625,0.0,1866.5130615234373,1895.4371337890625,0.0,2839.737060546875,0.9677730202674866,1.0,0.0,3.0,1.0,0.0
17687340,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.781136691570282,0.3478241562843323,0.3171299695968628,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8803554177284241,0.5041458606719971,0.6251680254936218,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9715553522109984,0.6659855246543884,0.4666252136230469,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8169821500778198,0.3984192311763763,0.3814154863357544,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6228229403495789,0.1726675033569336,0.8005545139312744,284.9429931640625,284.95001220703125,304.2026672363281,297.7562866210937,300.42315673828125,297.1761169433594,284.94293212890625,1.0,0.5824394226074219,0.9418209195137024,0.9418209195137024,1.0,1.0,-2.9375784397125244,1.3528026342391968,1.5847759246826172,0.6819998025894165,0.9649100303649902,0.9649100303649902,0.0,187.45364379882807,193.0,78778.125,0.0,2379.9443359375,1.0,278.1499938964844,282.9592590332031,300.7533264160156,305.8927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36326.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391574025154114,1.0,0.0,0.0,3.914858818054199,3.9148855209350586,1.022646301862551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.814453125,0.0,1850.9010009765625,1895.4371337890625,0.0,2833.84375,0.9649671912193298,1.0,0.0,3.0,1.0,0.0
17687400,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.781136691570282,0.3478241562843323,0.3171299695968628,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8803554177284241,0.5041458606719971,0.6251680254936218,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.9715553522109984,0.6659855246543884,0.4666252136230469,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8169821500778198,0.3984192311763763,0.3814154863357544,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.6228229403495789,0.1726675033569336,0.8005545139312744,284.9429931640625,284.95001220703125,304.2026672363281,297.7562866210937,300.42315673828125,297.1761169433594,284.94293212890625,1.0,0.5824394226074219,0.9418209195137024,0.9418209195137024,1.0,1.0,-2.9375784397125244,1.3528026342391968,1.5847759246826172,0.6819998025894165,0.9649100303649902,0.9649100303649902,0.0,187.45364379882807,193.0,78778.125,0.0,2379.9443359375,1.0,278.1499938964844,282.9592590332031,300.7533264160156,305.8927001953125,293.1499938964844,293.1499938964844,278.1499938964844,36326.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391574025154114,1.0,0.0,0.0,3.914858818054199,3.9148855209350586,1.022646301862551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.814453125,0.0,1850.9010009765625,1895.4371337890625,0.0,2833.84375,0.9649671912193298,1.0,0.0,3.0,1.0,0.0
17687460,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7766868472099304,0.3464824557304382,0.3160802721977234,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8753663897514343,0.5022982358932495,0.6231229901313782,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9677582383155824,0.6667889356613159,0.467305451631546,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8130097985267639,0.3975240290164947,0.3807333707809448,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6193071007728577,0.1717329174280166,0.7971346974372864,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4140014648437,297.1683349609375,284.9425964355469,1.0,0.5834956765174866,0.9391686916351318,0.9391686916351318,1.0,1.0,-2.9303133487701416,1.3491249084472656,1.581188440322876,0.6797935366630554,0.9598118662834167,0.9598118662834167,0.0,190.75588989257807,196.0,78560.2734375,0.0,2383.428955078125,1.0,278.1499938964844,282.963134765625,300.7569580078125,305.8823547363281,293.1499938964844,293.1499938964844,278.1499938964844,36370.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384537100791931,1.0,0.0,0.0,3.9008729457855225,3.9008994102478014,1.015352609101683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.1640625,0.0,1833.5615234375,1895.4371337890625,0.0,2827.271484375,0.9618432521820068,1.0,0.0,3.0,1.0,0.0
17687520,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.7766868472099304,0.3464824557304382,0.3160802721977234,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8753663897514343,0.5022982358932495,0.6231229901313782,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.9677582383155824,0.6667889356613159,0.467305451631546,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8130097985267639,0.3975240290164947,0.3807333707809448,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.6193071007728577,0.1717329174280166,0.7971346974372864,284.942626953125,284.95001220703125,304.19354248046875,297.7603759765625,300.4140014648437,297.1683349609375,284.9425964355469,1.0,0.5834956765174866,0.9391686916351318,0.9391686916351318,1.0,1.0,-2.9303133487701416,1.3491249084472656,1.581188440322876,0.6797935366630554,0.9598118662834167,0.9598118662834167,0.0,190.75588989257807,196.0,78560.2734375,0.0,2383.428955078125,1.0,278.1499938964844,282.963134765625,300.7569580078125,305.8823547363281,293.1499938964844,293.1499938964844,278.1499938964844,36370.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384537100791931,1.0,0.0,0.0,3.9008729457855225,3.9008994102478014,1.015352609101683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12875.1640625,0.0,1833.5615234375,1895.4371337890625,0.0,2827.271484375,0.9618432521820068,1.0,0.0,3.0,1.0,0.0
17687580,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7723550200462341,0.3450782895088196,0.3149726688861847,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8705242276191711,0.5003767609596252,0.6209850311279297,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.963951826095581,0.667467474937439,0.4678983092308044,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8090351819992065,0.3965563178062439,0.3799808025360107,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6157143115997314,0.1707177460193634,0.7933363318443298,284.9423522949219,284.95001220703125,304.1843566894531,297.7643737792969,300.4048156738281,297.16070556640625,284.9423217773437,1.0,0.5844233632087708,0.9365164637565612,0.9365164637565612,1.0,1.0,-2.922249317169189,1.3450596332550049,1.5771896839141846,0.6773583889007568,0.9545531272888184,0.9545531272888184,0.0,193.9991912841797,199.0,78319.2109375,0.0,2385.158447265625,1.0,278.1499938964844,282.9674377441406,300.7605895996094,305.8704528808594,293.1499938964844,293.1499938964844,278.1499938964844,36406.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376736044883728,1.0,0.0,0.0,3.885407686233521,3.885434150695801,1.00731767815887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.482421875,0.0,1814.415771484375,1895.4371337890625,0.0,2819.987548828125,0.9583832621574402,1.0,0.0,3.0,1.0,0.0
17687640,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.7723550200462341,0.3450782895088196,0.3149726688861847,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8705242276191711,0.5003767609596252,0.6209850311279297,297.2709045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.963951826095581,0.667467474937439,0.4678983092308044,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8090351819992065,0.3965563178062439,0.3799808025360107,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.6157143115997314,0.1707177460193634,0.7933363318443298,284.9423522949219,284.95001220703125,304.1843566894531,297.7643737792969,300.4048156738281,297.16070556640625,284.9423217773437,1.0,0.5844233632087708,0.9365164637565612,0.9365164637565612,1.0,1.0,-2.922249317169189,1.3450596332550049,1.5771896839141846,0.6773583889007568,0.9545531272888184,0.9545531272888184,0.0,193.9991912841797,199.0,78319.2109375,0.0,2385.158447265625,1.0,278.1499938964844,282.9674377441406,300.7605895996094,305.8704528808594,293.1499938964844,293.1499938964844,278.1499938964844,36406.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376736044883728,1.0,0.0,0.0,3.885407686233521,3.885434150695801,1.00731767815887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.482421875,0.0,1814.415771484375,1895.4371337890625,0.0,2819.987548828125,0.9583832621574402,1.0,0.0,3.0,1.0,0.0
17687700,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.7702322602272034,0.3443600833415985,0.3144040107727051,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8681553602218628,0.499396950006485,0.6198921203613281,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.9620460271835328,0.6677739024162292,0.4681716859340668,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8070356249809265,0.3960538208484649,0.3795864582061767,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.613880455493927,0.1701899766921997,0.7913433909416199,284.9422302246094,284.95001220703125,304.1796875,297.76629638671875,300.40020751953125,297.15692138671875,284.94219970703125,1.0,0.5848565697669983,0.9351903200149536,0.9351903200149536,1.0,1.0,-2.9180140495300293,1.3429278135299685,1.575086236000061,0.6760827898979187,0.9518817663192748,0.9518817663192748,0.0,195.60842895507807,199.0,78192.6484375,0.0,2385.589111328125,1.0,278.1499938964844,282.9696960449219,300.76239013671875,305.8641052246094,293.1499938964844,293.1499938964844,278.1499938964844,36423.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372666239738464,1.0,0.0,0.0,3.8773000240325928,3.877326488494873,1.0031182000602712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12811.58984375,0.0,1804.4224853515625,1895.4371337890625,0.0,2816.188232421875,0.9565677046775818,1.0,0.0,3.0,1.0,0.0
17687760,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.7681359648704529,0.3436295390129089,0.3138241767883301,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8658186793327332,0.4984022974967956,0.6187809705734253,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.9601365327835084,0.6680542826652527,0.4684271216392517,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8050206899642944,0.3955368399620056,0.379178375005722,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.6120094060897827,0.169647142291069,0.7892809510231018,284.942138671875,284.95001220703125,304.1749572753906,297.7681884765625,300.39556884765625,297.1531982421875,284.94207763671875,1.0,0.5852676630020142,0.9339178800582886,0.9339178800582886,1.0,1.0,-2.91362738609314,1.3407254219055176,1.572901964187622,0.6747682094573975,0.9491831064224244,0.9491831064224244,0.0,197.2096405029297,202.0,78061.6484375,0.0,2385.703369140625,1.0,278.1499938964844,282.9720458984375,300.7641296386719,305.8573913574219,293.1499938964844,293.1499938964844,278.1499938964844,36439.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368467688560486,1.0,0.0,0.0,3.868913412094116,3.8689396381378174,9.98783320937946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12788.9189453125,0.0,1794.1142578125,1895.4371337890625,0.0,2812.269287109375,0.9546897411346436,1.0,0.0,3.0,1.0,0.0
17687820,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7640158534049988,0.3421289324760437,0.3126285672187805,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8612335324287415,0.496365338563919,0.6164997220039368,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9563003778457642,0.6685305833816528,0.4688793122768402,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8010124564170837,0.394456535577774,0.378318041563034,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6081616282463074,0.1685137897729873,0.7849377393722534,284.9419250488281,284.95001220703125,304.16534423828125,297.77178955078125,300.3862609863281,297.1458435058594,284.94189453125,1.0,0.5860224962234497,0.9313730001449584,0.9313730001449584,1.0,1.0,-2.904372215270996,1.336085081100464,1.568287014961243,0.6720086336135864,0.943688690662384,0.943688690662384,0.0,200.39112854003903,205.0,77785.2578125,0.0,2384.95263671875,1.0,278.1499938964844,282.9769592285156,300.7674560546875,305.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36468.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359656929969788,1.0,0.0,0.0,3.851259708404541,3.851285696029663,9.896892834149185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.0556640625,0.0,1772.5186767578125,1895.4371337890625,0.0,2804.046630859375,0.9507369995117188,1.0,0.0,3.0,1.0,0.0
17687880,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.7640158534049988,0.3421289324760437,0.3126285672187805,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8612335324287415,0.496365338563919,0.6164997220039368,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.9563003778457642,0.6685305833816528,0.4688793122768402,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8010124564170837,0.394456535577774,0.378318041563034,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.6081616282463074,0.1685137897729873,0.7849377393722534,284.9419250488281,284.95001220703125,304.16534423828125,297.77178955078125,300.3862609863281,297.1458435058594,284.94189453125,1.0,0.5860224962234497,0.9313730001449584,0.9313730001449584,1.0,1.0,-2.904372215270996,1.336085081100464,1.568287014961243,0.6720086336135864,0.943688690662384,0.943688690662384,0.0,200.39112854003903,205.0,77785.2578125,0.0,2384.95263671875,1.0,278.1499938964844,282.9769592285156,300.7674560546875,305.8428955078125,293.1499938964844,293.1499938964844,278.1499938964844,36468.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359656929969788,1.0,0.0,0.0,3.851259708404541,3.851285696029663,9.896892834149185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12741.0556640625,0.0,1772.5186767578125,1895.4371337890625,0.0,2804.046630859375,0.9507369995117188,1.0,0.0,3.0,1.0,0.0
17687940,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7599911689758301,0.3405822515487671,0.3113914132118225,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8567623496055603,0.4942724704742431,0.6141497492790222,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9524458646774292,0.6689064502716064,0.4692620038986206,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7970584630966187,0.3933218121528625,0.3774062097072601,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6042495369911194,0.1673258543014526,0.780346155166626,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3768615722656,297.138671875,284.9416809082031,1.0,0.5867030024528503,0.9288280606269836,0.9288280606269836,1.0,1.0,-2.8945562839508057,1.3311690092086792,1.5633872747421265,0.6691004633903503,0.9380752444267272,0.9380752444267272,0.0,203.55300903320312,208.0,77491.8359375,0.0,2383.093994140625,1.0,278.1499938964844,282.982177734375,300.7705078125,305.8270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36497.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350427746772766,1.0,0.0,0.0,3.8325796127319336,3.832605600357056,9.801118494578986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.2041015625,0.0,1749.85009765625,1895.4371337890625,0.0,2795.43701171875,0.9465529322624208,1.0,0.0,3.0,1.0,0.0
17688000,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7599911689758301,0.3405822515487671,0.3113914132118225,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.8567623496055603,0.4942724704742431,0.6141497492790222,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.9524458646774292,0.6689064502716064,0.4692620038986206,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7970584630966187,0.3933218121528625,0.3774062097072601,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.6042495369911194,0.1673258543014526,0.780346155166626,284.9417419433594,284.95001220703125,304.1553649902344,297.7750549316406,300.3768615722656,297.138671875,284.9416809082031,1.0,0.5867030024528503,0.9288280606269836,0.9288280606269836,1.0,1.0,-2.8945562839508057,1.3311690092086792,1.5633872747421265,0.6691004633903503,0.9380752444267272,0.9380752444267272,0.0,203.55300903320312,208.0,77491.8359375,0.0,2383.093994140625,1.0,278.1499938964844,282.982177734375,300.7705078125,305.8270263671875,293.1499938964844,293.1499938964844,278.1499938964844,36497.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350427746772766,1.0,0.0,0.0,3.8325796127319336,3.832605600357056,9.801118494578986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12690.2041015625,0.0,1749.85009765625,1895.4371337890625,0.0,2795.43701171875,0.9465529322624208,1.0,0.0,3.0,1.0,0.0
17688060,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7560587525367737,0.3389919996261596,0.3101149499416351,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8523993492126465,0.4921260476112366,0.6117340922355652,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9485769271850586,0.6691846251487732,0.4695771336555481,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7931579351425171,0.3921350240707397,0.3764451444149017,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6002785563468933,0.1660869121551513,0.7755230069160461,284.9415588378906,284.95001220703125,304.1449279785156,297.7779541015625,300.3672790527344,297.1316223144531,284.9415283203125,1.0,0.5873165726661682,0.9264215230941772,0.9264215230941772,1.0,1.0,-2.8842155933380127,1.3260027170181274,1.5582129955291748,0.6660691499710083,0.9323721528053284,0.9323721528053284,0.0,206.6996154785156,211.0,77181.9765625,0.0,2380.216552734375,1.0,278.1499938964844,282.9876708984375,300.773193359375,305.8096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340798020362854,1.0,0.0,0.0,3.812899827957153,3.812925577163696,9.700721648187027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.4619140625,0.0,1726.170166015625,1895.4371337890625,0.0,2786.4560546875,0.942147433757782,1.0,0.0,3.0,1.0,0.0
17688120,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.7560587525367737,0.3389919996261596,0.3101149499416351,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.8523993492126465,0.4921260476112366,0.6117340922355652,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.9485769271850586,0.6691846251487732,0.4695771336555481,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415588378906,0.7931579351425171,0.3921350240707397,0.3764451444149017,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.6002785563468933,0.1660869121551513,0.7755230069160461,284.9415588378906,284.95001220703125,304.1449279785156,297.7779541015625,300.3672790527344,297.1316223144531,284.9415283203125,1.0,0.5873165726661682,0.9264215230941772,0.9264215230941772,1.0,1.0,-2.8842155933380127,1.3260027170181274,1.5582129955291748,0.6660691499710083,0.9323721528053284,0.9323721528053284,0.0,206.6996154785156,211.0,77181.9765625,0.0,2380.216552734375,1.0,278.1499938964844,282.9876708984375,300.773193359375,305.8096923828125,293.1499938964844,293.1499938964844,278.1499938964844,36524.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340798020362854,1.0,0.0,0.0,3.812899827957153,3.812925577163696,9.700721648187027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.4619140625,0.0,1726.170166015625,1895.4371337890625,0.0,2786.4560546875,0.942147433757782,1.0,0.0,3.0,1.0,0.0
17688180,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7522141337394714,0.3373593986034393,0.308800458908081,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8481376767158508,0.4899271130561828,0.6092541813850403,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9446972012519836,0.6693655848503113,0.4698251485824585,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7893095016479492,0.3908970355987549,0.37543585896492,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.5962492227554321,0.1647989302873611,0.7704781889915466,284.9414367675781,284.95001220703125,304.1340026855469,297.7803955078125,300.35748291015625,297.1247253417969,284.9413757324219,1.0,0.5878676772117615,0.9240149855613708,0.9240149855613708,1.0,1.0,-2.8733646869659424,1.3205829858779907,1.5527818202972412,0.6629152894020081,0.9265830516815186,0.9265830516815186,0.0,209.83428955078125,199.0,76855.6953125,0.0,2376.3720703125,1.0,278.1499938964844,282.9934387207031,300.7754211425781,305.7908630371094,293.1499938964844,293.1499938964844,278.1499938964844,36551.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330792784690857,1.0,0.0,0.0,3.792238712310791,3.792264223098755,9.595875098966644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.8330078125,0.0,1701.53857421875,1895.4371337890625,0.0,2777.12890625,0.9375240206718444,1.0,0.0,3.0,1.0,0.0
17688240,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7522141337394714,0.3373593986034393,0.308800458908081,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.8481376767158508,0.4899271130561828,0.6092541813850403,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.9446972012519836,0.6693655848503113,0.4698251485824585,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.7893095016479492,0.3908970355987549,0.37543585896492,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414367675781,0.5962492227554321,0.1647989302873611,0.7704781889915466,284.9414367675781,284.95001220703125,304.1340026855469,297.7803955078125,300.35748291015625,297.1247253417969,284.9413757324219,1.0,0.5878676772117615,0.9240149855613708,0.9240149855613708,1.0,1.0,-2.8733646869659424,1.3205829858779907,1.5527818202972412,0.6629152894020081,0.9265830516815186,0.9265830516815186,0.0,209.83428955078125,199.0,76855.6953125,0.0,2376.3720703125,1.0,278.1499938964844,282.9934387207031,300.7754211425781,305.7908630371094,293.1499938964844,293.1499938964844,278.1499938964844,36551.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330792784690857,1.0,0.0,0.0,3.792238712310791,3.792264223098755,9.595875098966644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12579.8330078125,0.0,1701.53857421875,1895.4371337890625,0.0,2777.12890625,0.9375240206718444,1.0,0.0,3.0,1.0,0.0
17688300,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.7523030638694763,0.3365366458892822,0.3080348372459411,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8482897877693176,0.4888150990009308,0.6078603863716125,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.945730984210968,0.6694306135177612,0.4698529243469238,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.7896317839622498,0.3902662098407745,0.3748134076595306,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.5959903001785278,0.1641449630260467,0.7674016952514648,284.9405822753906,284.95001220703125,304.1283264160156,297.78143310546875,300.3524475097656,297.1213684082031,284.9404602050781,1.0,0.5861366987228394,0.9228116869926452,0.9228116869926452,1.0,1.0,-2.8667449951171875,1.317284345626831,1.5494606494903564,0.6610560417175293,0.922999620437622,0.922999620437622,0.0,208.69541931152344,199.0,76666.578125,0.0,2359.109130859375,1.0,278.1499938964844,282.99591064453125,300.7763061523437,305.7802734375,293.1499938964844,293.1499938964844,278.1499938964844,36590.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325611352920532,1.0,0.0,0.0,3.7810354232788086,3.781060695648194,9.539261327518034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.1669921875,0.0,1688.47021484375,1895.4371337890625,0.0,2772.300048828125,0.9350225925445556,1.0,0.0,3.0,1.0,0.0
17688360,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.7533949017524719,0.3357183337211609,0.3072202801704407,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.8495771288871765,0.4876991510391235,0.606390655040741,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.9482381343841552,0.6694796085357666,0.4698292911052704,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.791075587272644,0.3896324336528778,0.3741333186626434,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5966154336929321,0.1634915918111801,0.7640640735626221,284.9396667480469,284.95001220703125,304.1224670410156,297.78228759765625,300.3473815917969,297.1181640625,284.9395446777344,1.0,0.5837375521659851,0.9216153621673584,0.9216153621673584,1.0,1.0,-2.859551429748535,1.313709020614624,1.5458424091339111,0.6590344309806824,0.9190196990966796,0.9190196990966796,0.0,206.21929931640625,187.0,76457.5703125,0.0,2334.388671875,1.0,278.1499938964844,282.998779296875,300.77685546875,305.767822265625,293.1499938964844,293.1499938964844,278.1499938964844,36647.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319959044456482,1.0,0.0,0.0,3.7684402465820312,3.768465757369995,9.475814977122354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.5625,0.0,1673.9732666015625,1895.4371337890625,0.0,2767.033203125,0.9322308897972108,1.0,0.0,3.0,1.0,0.0
17688420,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7573968768119812,0.3341002464294433,0.3055247962474823,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8542019724845886,0.4854661226272583,0.6033353805541992,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9557239413261414,0.6695456504821777,0.4696947038173675,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7959661483764648,0.3883651494979858,0.3726857304573059,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5994279980659485,0.1621953099966049,0.7570178508758545,284.938720703125,284.95001220703125,304.1102294921875,297.7835693359375,300.337158203125,297.1121826171875,284.93865966796875,1.0,0.5775709748268127,0.9192227721214294,0.9192227721214294,1.0,1.0,-2.84431791305542,1.3061420917510986,1.5381758213043213,0.6547814011573792,0.91109436750412,0.91109436750412,0.0,199.0996856689453,175.0,76009.4609375,0.0,2273.312744140625,1.0,278.1499938964844,283.005859375,300.77740478515625,305.73974609375,293.1499938964844,293.1499938964844,278.1499938964844,36741.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307479619979858,1.0,0.0,0.0,3.740804433822632,3.7408294677734375,9.337342135040672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.25,0.0,1642.2437744140625,1895.4371337890625,0.0,2755.40966796875,0.9261016249656676,1.0,0.0,3.0,1.0,0.0
17688480,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7573968768119812,0.3341002464294433,0.3055247962474823,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.8542019724845886,0.4854661226272583,0.6033353805541992,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9557239413261414,0.6695456504821777,0.4696947038173675,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.7959661483764648,0.3883651494979858,0.3726857304573059,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.5994279980659485,0.1621953099966049,0.7570178508758545,284.938720703125,284.95001220703125,304.1102294921875,297.7835693359375,300.337158203125,297.1121826171875,284.93865966796875,1.0,0.5775709748268127,0.9192227721214294,0.9192227721214294,1.0,1.0,-2.84431791305542,1.3061420917510986,1.5381758213043213,0.6547814011573792,0.91109436750412,0.91109436750412,0.0,199.0996856689453,175.0,76009.4609375,0.0,2273.312744140625,1.0,278.1499938964844,283.005859375,300.77740478515625,305.73974609375,293.1499938964844,293.1499938964844,278.1499938964844,36741.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307479619979858,1.0,0.0,0.0,3.740804433822632,3.7408294677734375,9.337342135040672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.25,0.0,1642.2437744140625,1895.4371337890625,0.0,2755.40966796875,0.9261016249656676,1.0,0.0,3.0,1.0,0.0
