time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7635522484779358,0.3325060904026031,0.3037737309932709,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8612512350082397,0.4832326471805572,0.6001721024513245,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9656801223754884,0.6695629954338074,0.4694657623767853,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8031531572341919,0.3870983719825744,0.3711563646793365,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6039851903915405,0.1609168946743011,0.7496588230133057,284.93865966796875,284.95001220703125,304.09722900390625,297.7841796875,300.32684326171875,297.1068725585937,284.9385986328125,1.0,0.5700340867042542,0.9168301224708556,0.9168301224708556,1.0,1.0,-2.828332662582397,1.2982003688812256,1.530132293701172,0.6503587365150452,0.9034834504127502,0.9034834504127502,0.0,189.87110900878903,163.0,75534.1328125,0.0,2201.388427734375,1.0,278.1499938964844,283.0141906738281,300.77740478515625,305.7089233398437,293.1499938964844,293.1499938964844,278.1499938964844,36793.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293685913085938,1.0,0.0,0.0,3.711008787155152,3.711033582687378,9.189191132463748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.5673828125,0.0,1608.1441650390625,1895.4371337890625,0.0,2742.568359375,0.9194684624671936,1.0,0.0,3.0,1.0,0.0
17688600,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7635522484779358,0.3325060904026031,0.3037737309932709,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8612512350082397,0.4832326471805572,0.6001721024513245,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9656801223754884,0.6695629954338074,0.4694657623767853,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8031531572341919,0.3870983719825744,0.3711563646793365,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6039851903915405,0.1609168946743011,0.7496588230133057,284.93865966796875,284.95001220703125,304.09722900390625,297.7841796875,300.32684326171875,297.1068725585937,284.9385986328125,1.0,0.5700340867042542,0.9168301224708556,0.9168301224708556,1.0,1.0,-2.828332662582397,1.2982003688812256,1.530132293701172,0.6503587365150452,0.9034834504127502,0.9034834504127502,0.0,189.87110900878903,163.0,75534.1328125,0.0,2201.388427734375,1.0,278.1499938964844,283.0141906738281,300.77740478515625,305.7089233398437,293.1499938964844,293.1499938964844,278.1499938964844,36793.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293685913085938,1.0,0.0,0.0,3.711008787155152,3.711033582687378,9.189191132463748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12349.5673828125,0.0,1608.1441650390625,1895.4371337890625,0.0,2742.568359375,0.9194684624671936,1.0,0.0,3.0,1.0,0.0
17688660,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7713632583618164,0.3309224545955658,0.3019956648349762,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.870169460773468,0.4809919595718384,0.5969488620758057,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.976822793483734,0.669525682926178,0.469170480966568,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8118311166763306,0.3858245015144348,0.3695811927318573,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.609717071056366,0.1596488058567047,0.7421596050262451,284.9389038085937,284.95001220703125,304.0833435058594,297.78399658203125,300.3163452148437,297.1020202636719,284.9388427734375,1.0,0.5617464184761047,0.9147130250930786,0.9147130250930786,1.0,1.0,-2.811955690383911,1.290077805519104,1.521878004074097,0.6458888053894043,0.8961898684501648,0.8961898684501648,0.0,179.59725952148438,151.0,75044.875,0.0,2124.556640625,1.0,278.1499938964844,283.02301025390625,300.77685546875,305.67657470703125,293.1499938964844,293.1499938964844,278.45001220703125,36820.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279279470443726,1.0,0.0,0.0,3.680262804031372,3.68028736114502,9.037555628310656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.353515625,0.0,1573.289306640625,1895.4371337890625,0.0,2729.165283203125,0.9126119017601012,1.0,0.0,3.0,1.0,0.0
17688720,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7713632583618164,0.3309224545955658,0.3019956648349762,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.870169460773468,0.4809919595718384,0.5969488620758057,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.976822793483734,0.669525682926178,0.469170480966568,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8118311166763306,0.3858245015144348,0.3695811927318573,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.609717071056366,0.1596488058567047,0.7421596050262451,284.9389038085937,284.95001220703125,304.0833435058594,297.78399658203125,300.3163452148437,297.1020202636719,284.9388427734375,1.0,0.5617464184761047,0.9147130250930786,0.9147130250930786,1.0,1.0,-2.811955690383911,1.290077805519104,1.521878004074097,0.6458888053894043,0.8961898684501648,0.8961898684501648,0.0,179.59725952148438,151.0,75044.875,0.0,2124.556640625,1.0,278.1499938964844,283.02301025390625,300.77685546875,305.67657470703125,293.1499938964844,293.1499938964844,278.45001220703125,36820.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279279470443726,1.0,0.0,0.0,3.680262804031372,3.68028736114502,9.037555628310656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.353515625,0.0,1573.289306640625,1895.4371337890625,0.0,2729.165283203125,0.9126119017601012,1.0,0.0,3.0,1.0,0.0
17688780,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7813857793807983,0.3298613429069519,0.3005434572696686,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8814840316772461,0.4792613089084625,0.5941480994224548,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.989002287387848,0.6701947450637817,0.4692215621471405,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8220232129096985,0.3849813342094421,0.3682715892791748,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6167446970939636,0.1586025357246399,0.73521888256073,285.01324462890625,284.95001220703125,304.0685119628906,297.7829895019531,300.3087158203125,297.1029968261719,285.0094909667969,1.0,0.5531517267227173,0.9125958681106568,0.9125958681106568,1.0,1.0,-2.797762632369995,1.2830162048339844,1.5147464275360107,0.64198899269104,0.9871839880943298,0.9871839880943298,0.0,168.52728271484375,139.0,74275.6484375,0.0,2048.3173828125,1.0,278.4433288574219,283.1147766113281,300.7677307128906,305.56964111328125,293.1499938964844,293.1499938964844,278.1499938964844,33092.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223947286605835,1.0,0.0,0.0,3.803483724594116,3.803508758544922,9.652869721321622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.71875,0.0,1688.05859375,1895.4371337890625,0.0,2677.768798828125,0.9374385476112366,1.0,0.0,3.0,1.0,0.0
17688840,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7813857793807983,0.3298613429069519,0.3005434572696686,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8814840316772461,0.4792613089084625,0.5941480994224548,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.989002287387848,0.6701947450637817,0.4692215621471405,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8220232129096985,0.3849813342094421,0.3682715892791748,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.6167446970939636,0.1586025357246399,0.73521888256073,285.01324462890625,284.95001220703125,304.0685119628906,297.7829895019531,300.3087158203125,297.1029968261719,285.0094909667969,1.0,0.5531517267227173,0.9125958681106568,0.9125958681106568,1.0,1.0,-2.797762632369995,1.2830162048339844,1.5147464275360107,0.64198899269104,0.9871839880943298,0.9871839880943298,0.0,168.52728271484375,139.0,74275.6484375,0.0,2048.3173828125,1.0,278.4433288574219,283.1147766113281,300.7677307128906,305.56964111328125,293.1499938964844,293.1499938964844,278.1499938964844,33092.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223947286605835,1.0,0.0,0.0,3.803483724594116,3.803508758544922,9.652869721321622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12849.71875,0.0,1688.05859375,1895.4371337890625,0.0,2677.768798828125,0.9374385476112366,1.0,0.0,3.0,1.0,0.0
17688900,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7867328524589539,0.3288286626338959,0.2996895909309387,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8875781297683716,0.4779188334941864,0.5925927758216858,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9947970509529114,0.6697344779968262,0.4690640568733215,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.8273522853851318,0.3841758966445923,0.3675303161144256,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6203451752662659,0.1579257398843765,0.7316713929176331,284.8576354980469,284.95001220703125,304.06072998046875,297.7821350097656,300.3017272949219,297.09820556640625,284.8526306152344,1.0,0.5487116575241089,0.9115372896194458,0.9115372896194458,1.0,1.0,-2.789961338043213,1.2791212797164917,1.5108400583267212,0.6399458646774292,0.8795598149299622,0.8795598149299622,0.0,162.99835205078125,139.0,74918.796875,0.0,2009.3612060546875,1.0,278.1943359375,282.94970703125,300.8075866699219,305.785400390625,293.1499938964844,293.1499938964844,278.1499938964844,37545.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272790908813477,1.0,0.0,0.0,3.769745588302612,3.769770860671997,9.482379823566588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12376.375,0.0,1682.457763671875,1895.4371337890625,0.0,2723.131591796875,0.9308320879936218,1.0,0.0,3.0,1.0,0.0
17688960,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.7914727926254272,0.327656626701355,0.2984571754932403,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8931166529655457,0.4764149188995361,0.5905241370201111,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9990000128746032,0.6691136360168457,0.4678623974323272,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8321768045425415,0.3832145035266876,0.3664565682411194,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.6234644651412964,0.1571485251188278,0.7274098992347717,284.888671875,284.95001220703125,304.0526733398437,297.7810363769531,300.29351806640625,297.0917663574219,284.8907775878906,1.0,0.5440248847007751,0.910535991191864,0.910535991191864,1.0,1.0,-2.778710126876831,1.2735391855239868,1.5051709413528442,0.6370607018470764,0.8726835250854492,0.8726835250854492,0.0,157.82986450195312,127.0,74322.875,0.0,1966.8399658203125,1.0,278.15692138671875,282.9931030273437,300.7898864746094,305.6806945800781,293.1499938964844,293.1499938964844,278.45001220703125,39205.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275132179260254,1.0,0.0,0.0,3.671658754348755,3.671683549880981,8.995346547635563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.9990234375,0.0,1581.5247802734375,1895.4371337890625,0.0,2725.30859375,0.9127970337867736,1.0,0.0,3.0,1.0,0.0
17689020,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8005231618881226,0.3263248801231384,0.2967574298381805,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9034296870231628,0.4743402004241943,0.5873211026191711,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.6716670393943787,0.451171725988388,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8412217497825623,0.3820420801639557,0.3648717403411865,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.629062294960022,0.1558938771486282,0.7199312448501587,284.968017578125,284.95001220703125,304.0356750488281,297.7781066894531,300.2868347167969,297.0993347167969,284.9647827148437,1.0,0.5335059762001038,0.9085333943367004,0.9085333943367004,1.0,1.0,-2.7427666187286377,1.2558382749557495,1.4869283437728882,0.6277648210525513,0.936366081237793,0.936366081237793,0.0,148.4915771484375,115.0,72916.4375,0.0,1866.673095703125,1.0,278.4432373046875,283.095947265625,300.75689697265625,305.4876708984375,293.1499938964844,293.1499938964844,278.1499938964844,34711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202637434005737,1.0,0.0,0.0,3.747413635253906,3.7474381923675537,9.370365319227858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.09765625,0.0,1634.374755859375,1895.4371337890625,0.0,2658.012939453125,0.9257128834724426,1.0,0.0,3.0,1.0,0.0
17689080,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8005231618881226,0.3263248801231384,0.2967574298381805,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.9034296870231628,0.4743402004241943,0.5873211026191711,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.9990000128746032,0.6716670393943787,0.451171725988388,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8412217497825623,0.3820420801639557,0.3648717403411865,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.629062294960022,0.1558938771486282,0.7199312448501587,284.968017578125,284.95001220703125,304.0356750488281,297.7781066894531,300.2868347167969,297.0993347167969,284.9647827148437,1.0,0.5335059762001038,0.9085333943367004,0.9085333943367004,1.0,1.0,-2.7427666187286377,1.2558382749557495,1.4869283437728882,0.6277648210525513,0.936366081237793,0.936366081237793,0.0,148.4915771484375,115.0,72916.4375,0.0,1866.673095703125,1.0,278.4432373046875,283.095947265625,300.75689697265625,305.4876708984375,293.1499938964844,293.1499938964844,278.1499938964844,34711.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202637434005737,1.0,0.0,0.0,3.747413635253906,3.7474381923675537,9.370365319227858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.09765625,0.0,1634.374755859375,1895.4371337890625,0.0,2658.012939453125,0.9257128834724426,1.0,0.0,3.0,1.0,0.0
17689140,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8105823993682861,0.3242428004741668,0.2947323024272918,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.91593337059021,0.4714754819869995,0.5836313962936401,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.6762954592704773,0.4318536221981048,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8516527414321899,0.3802177011966705,0.362984150648117,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6355358958244324,0.1543935090303421,0.7119635939598083,284.8895263671875,284.95001220703125,304.0174865722656,297.7741394042969,300.2833251953125,297.11480712890625,284.8900146484375,1.0,0.5219408869743347,0.9065307974815368,0.9065307974815368,1.0,1.0,-2.701878547668457,1.2357118129730225,1.466166615486145,0.6172534823417664,0.838151216506958,0.838151216506958,0.0,138.69956970214844,103.0,72070.71875,0.0,1759.4296875,1.0,278.157470703125,283.0279541015625,300.769775390625,305.5214538574219,293.1499938964844,293.1499938964844,278.45001220703125,40414.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226401209831238,1.0,0.0,0.0,3.537027597427368,3.537051200866699,8.347764151039883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.939453125,0.0,1443.0799560546875,1895.4371337890625,0.0,2680.04541015625,0.884257435798645,1.0,0.0,3.0,1.0,0.0
17689200,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8105823993682861,0.3242428004741668,0.2947323024272918,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.91593337059021,0.4714754819869995,0.5836313962936401,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9990000128746032,0.6762954592704773,0.4318536221981048,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8516527414321899,0.3802177011966705,0.362984150648117,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6355358958244324,0.1543935090303421,0.7119635939598083,284.8895263671875,284.95001220703125,304.0174865722656,297.7741394042969,300.2833251953125,297.11480712890625,284.8900146484375,1.0,0.5219408869743347,0.9065307974815368,0.9065307974815368,1.0,1.0,-2.701878547668457,1.2357118129730225,1.466166615486145,0.6172534823417664,0.838151216506958,0.838151216506958,0.0,138.69956970214844,103.0,72070.71875,0.0,1759.4296875,1.0,278.157470703125,283.0279541015625,300.769775390625,305.5214538574219,293.1499938964844,293.1499938964844,278.45001220703125,40414.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226401209831238,1.0,0.0,0.0,3.537027597427368,3.537051200866699,8.347764151039883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.939453125,0.0,1443.0799560546875,1895.4371337890625,0.0,2680.04541015625,0.884257435798645,1.0,0.0,3.0,1.0,0.0
17689260,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8227877616882324,0.3230903744697571,0.2931932508945465,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9327118396759032,0.4694317877292633,0.5804592967033386,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.6839706301689148,0.4098672866821289,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8651350736618042,0.3790556490421295,0.361391544342041,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6441161036491394,0.1532359272241592,0.7046509385108948,284.959228515625,284.95001220703125,303.9979858398437,297.7689819335937,300.2908630371094,297.1518249511719,284.95709228515625,1.0,0.5096212029457092,0.9052274227142334,0.9052274227142334,1.0,1.0,-2.659974813461304,1.215132236480713,1.4448424577713013,0.6065770983695984,0.8906417489051819,0.8906417489051819,0.0,128.187255859375,106.0,70519.2265625,0.0,1650.4012451171875,1.0,278.4418334960937,283.12628173828125,300.738525390625,305.3137512207031,293.1499938964844,293.1499938964844,278.75,35333.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134248852729797,1.0,0.0,0.0,3.5979573726654053,3.597980737686157,8.637842938696849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.4765625,0.0,1471.120849609375,1895.4371337890625,0.0,2594.76806640625,0.8926304578781128,1.0,0.0,3.0,1.0,0.0
17689320,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.8227877616882324,0.3230903744697571,0.2931932508945465,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.9327118396759032,0.4694317877292633,0.5804592967033386,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9990000128746032,0.6839706301689148,0.4098672866821289,297.0580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8651350736618042,0.3790556490421295,0.361391544342041,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612121582031,0.6441161036491394,0.1532359272241592,0.7046509385108948,284.959228515625,284.95001220703125,303.9979858398437,297.7689819335937,300.2908630371094,297.1518249511719,284.95709228515625,1.0,0.5096212029457092,0.9052274227142334,0.9052274227142334,1.0,1.0,-2.659974813461304,1.215132236480713,1.4448424577713013,0.6065770983695984,0.8906417489051819,0.8906417489051819,0.0,128.187255859375,106.0,70519.2265625,0.0,1650.4012451171875,1.0,278.4418334960937,283.12628173828125,300.738525390625,305.3137512207031,293.1499938964844,293.1499938964844,278.75,35333.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134248852729797,1.0,0.0,0.0,3.5979573726654053,3.597980737686157,8.637842938696849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10691.4765625,0.0,1471.120849609375,1895.4371337890625,0.0,2594.76806640625,0.8926304578781128,1.0,0.0,3.0,1.0,0.0
17689380,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8306150436401367,0.3220799267292022,0.2920747995376587,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9434499740600586,0.4675543904304504,0.5778641104698181,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.6922510266304016,0.3960542678833008,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8741922378540039,0.3780674636363983,0.3602243065834045,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6497481465339661,0.1522959172725677,0.699220597743988,285.0097045898437,284.95001220703125,303.9771423339844,297.7626037597656,300.300537109375,297.192138671875,285.0047912597656,1.0,0.502096951007843,0.90392404794693,0.90392404794693,1.0,1.0,-2.631688117980957,1.2012146711349487,1.4304733276367188,0.5993068218231201,0.9702439904212952,0.9702439904212952,0.0,121.76883697509766,109.0,69563.3828125,0.0,1581.6142578125,1.0,278.7425537109375,283.1989440917969,300.7418212890625,305.2328796386719,293.1499938964844,293.1499938964844,278.45001220703125,32618.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071156144142151,1.0,0.0,0.0,3.7350685596466064,3.735092639923096,9.308730000157084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.7080078125,0.0,1603.9990234375,1895.4371337890625,0.0,2536.65673828125,0.9215704202651978,1.0,0.0,3.0,1.0,0.0
17689440,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8306150436401367,0.3220799267292022,0.2920747995376587,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9434499740600586,0.4675543904304504,0.5778641104698181,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9990000128746032,0.6922510266304016,0.3960542678833008,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8741922378540039,0.3780674636363983,0.3602243065834045,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6497481465339661,0.1522959172725677,0.699220597743988,285.0097045898437,284.95001220703125,303.9771423339844,297.7626037597656,300.300537109375,297.192138671875,285.0047912597656,1.0,0.502096951007843,0.90392404794693,0.90392404794693,1.0,1.0,-2.631688117980957,1.2012146711349487,1.4304733276367188,0.5993068218231201,0.9702439904212952,0.9702439904212952,0.0,121.76883697509766,109.0,69563.3828125,0.0,1581.6142578125,1.0,278.7425537109375,283.1989440917969,300.7418212890625,305.2328796386719,293.1499938964844,293.1499938964844,278.45001220703125,32618.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071156144142151,1.0,0.0,0.0,3.7350685596466064,3.735092639923096,9.308730000157084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11935.7080078125,0.0,1603.9990234375,1895.4371337890625,0.0,2536.65673828125,0.9215704202651978,1.0,0.0,3.0,1.0,0.0
17689500,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8325235843658447,0.3210356831550598,0.2913480699062347,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499755859375,0.9460382461547852,0.4661023020744324,0.5763659477233887,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495178222656,0.9990000128746032,0.6951509118080139,0.3921647369861603,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8765422701835632,0.3771464228630066,0.3595278263092041,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.6510589718818665,0.1516609936952591,0.6965680122375488,284.8505859375,284.95001220703125,303.9661560058594,297.7589416503906,300.2987976074219,297.2004089355469,284.8450622558594,1.0,0.4995008111000061,0.9032723307609558,0.9032723307609558,1.0,1.0,-2.620732069015503,1.1957882642745972,1.4249438047409058,0.5965842008590698,0.8585705757141113,0.8585705757141113,0.0,119.90189361572266,109.0,70063.0625,0.0,1558.094482421875,1.0,278.495849609375,283.0335998535156,300.7840881347656,305.44158935546875,293.1499938964844,293.1499938964844,278.45001220703125,37786.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122591972351074,1.0,0.0,0.0,3.694077968597412,3.694102764129639,9.105534104492108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11468.9462890625,0.0,1596.2890625,1895.4371337890625,0.0,2584.013427734375,0.9137428402900696,1.0,0.0,3.0,1.0,0.0
17689560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8328583836555481,0.3198931217193603,0.2902737557888031,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9465869069099426,0.464523434638977,0.5743884444236755,297.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9990000128746032,0.6974345445632935,0.3902145326137543,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.8771803379058838,0.3760835230350494,0.3585086464881897,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.6511028409004211,0.1509247720241546,0.6932442784309387,284.8890075683594,284.95001220703125,303.95477294921875,297.75494384765625,300.2940368652344,297.2031555175781,284.8916931152344,1.0,0.4974415600299835,0.902721643447876,0.902721643447876,1.0,1.0,-2.610050201416016,1.190502405166626,1.4195476770401,0.593941330909729,0.8552017211914062,0.8552017211914062,0.0,118.8004379272461,112.0,69456.5703125,0.0,1538.5328369140625,1.0,278.4574890136719,283.0867919921875,300.7630310058594,305.3312683105469,293.1499938964844,293.1499938964844,278.75,39460.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124213814735413,1.0,0.0,0.0,3.584489583969116,3.584513664245605,8.573298373448779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10567.0029296875,0.0,1486.927978515625,1895.4371337890625,0.0,2585.509521484375,0.893825113773346,1.0,0.0,3.0,1.0,0.0
17689620,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8328770399093628,0.3186030089855194,0.2888979613780975,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.946465253829956,0.462359756231308,0.571428656578064,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.7021161913871765,0.3883371651172638,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8774107694625854,0.3747692108154297,0.3570601344108581,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6503487229347229,0.149749293923378,0.6875086426734924,284.9825439453125,284.95001220703125,303.9308776855469,297.74591064453125,300.2890319824219,297.2171325683594,284.97979736328125,1.0,0.494760513305664,0.9016201496124268,0.9016201496124268,1.0,1.0,-2.594766139984131,1.182905673980713,1.4118605852127075,0.5901759266853333,0.932361900806427,0.932361900806427,0.0,117.5826187133789,115.0,68617.6484375,0.0,1512.378173828125,1.0,278.74267578125,283.19305419921875,300.7256774902344,305.1614685058594,293.1499938964844,293.1499938964844,278.45001220703125,33997.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050824999809265,1.0,0.0,0.0,3.686699390411377,3.686723232269287,9.069194675248582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.373046875,0.0,1559.245849609375,1895.4371337890625,0.0,2517.983642578125,0.911634087562561,1.0,0.0,3.0,1.0,0.0
17689680,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8328770399093628,0.3186030089855194,0.2888979613780975,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.946465253829956,0.462359756231308,0.571428656578064,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9990000128746032,0.7021161913871765,0.3883371651172638,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8774107694625854,0.3747692108154297,0.3570601344108581,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.6503487229347229,0.149749293923378,0.6875086426734924,284.9825439453125,284.95001220703125,303.9308776855469,297.74591064453125,300.2890319824219,297.2171325683594,284.97979736328125,1.0,0.494760513305664,0.9016201496124268,0.9016201496124268,1.0,1.0,-2.594766139984131,1.182905673980713,1.4118605852127075,0.5901759266853333,0.932361900806427,0.932361900806427,0.0,117.5826187133789,115.0,68617.6484375,0.0,1512.378173828125,1.0,278.74267578125,283.19305419921875,300.7256774902344,305.1614685058594,293.1499938964844,293.1499938964844,278.45001220703125,33997.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050824999809265,1.0,0.0,0.0,3.686699390411377,3.686723232269287,9.069194675248582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11760.373046875,0.0,1559.245849609375,1895.4371337890625,0.0,2517.983642578125,0.911634087562561,1.0,0.0,3.0,1.0,0.0
17689740,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.830138623714447,0.3164408206939697,0.2871712446212768,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9427515864372252,0.459404319524765,0.5681008696556091,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7045803666114807,0.3901244699954986,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8746675252914429,0.372799813747406,0.3554021418094635,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6474267840385437,0.1482359021902084,0.6813211441040039,284.9043273925781,284.95001220703125,303.9053649902344,297.73541259765625,300.2720031738281,297.21002197265625,284.9052734375,1.0,0.4934294521808624,0.9005187153816223,0.9005187153816223,1.0,1.0,-2.582337141036988,1.1766844987869265,1.405652642250061,0.5872123837471008,0.8448197841644287,0.8448197841644287,0.0,117.86479949951172,118.0,68570.484375,0.0,1496.9066162109375,1.0,278.45831298828125,283.11578369140625,300.74139404296875,305.2474060058594,293.1499938964844,293.1499938964844,278.75,39322.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097769021987915,1.0,0.0,0.0,3.5192997455596924,3.5193231105804443,8.264294706350483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.388671875,0.0,1416.53076171875,1895.4371337890625,0.0,2561.138916015625,0.879554808139801,1.0,0.0,3.0,1.0,0.0
17689800,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.830138623714447,0.3164408206939697,0.2871712446212768,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9427515864372252,0.459404319524765,0.5681008696556091,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9990000128746032,0.7045803666114807,0.3901244699954986,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8746675252914429,0.372799813747406,0.3554021418094635,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6474267840385437,0.1482359021902084,0.6813211441040039,284.9043273925781,284.95001220703125,303.9053649902344,297.73541259765625,300.2720031738281,297.21002197265625,284.9052734375,1.0,0.4934294521808624,0.9005187153816223,0.9005187153816223,1.0,1.0,-2.582337141036988,1.1766844987869265,1.405652642250061,0.5872123837471008,0.8448197841644287,0.8448197841644287,0.0,117.86479949951172,118.0,68570.484375,0.0,1496.9066162109375,1.0,278.45831298828125,283.11578369140625,300.74139404296875,305.2474060058594,293.1499938964844,293.1499938964844,278.75,39322.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097769021987915,1.0,0.0,0.0,3.5192997455596924,3.5193231105804443,8.264294706350483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10448.388671875,0.0,1416.53076171875,1895.4371337890625,0.0,2561.138916015625,0.879554808139801,1.0,0.0,3.0,1.0,0.0
17689860,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8267223238945007,0.3150344491004944,0.285820722579956,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9378791451454164,0.4572041034698486,0.5652689933776855,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.706975519657135,0.3934792876243591,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8710122108459473,0.3714452385902405,0.3540337085723877,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.643756091594696,0.1468993574380874,0.6753116846084595,284.98748779296875,284.95001220703125,303.8780822753906,297.723388671875,300.25811767578125,297.2095642089844,284.9848937988281,1.0,0.4930212199687958,0.8990950584411621,0.8990950584411621,1.0,1.0,-2.573259353637696,1.1720885038375854,1.40117084980011,0.585010826587677,0.9204539060592652,0.9204539060592652,0.0,118.86289978027344,121.0,67864.7578125,0.0,1489.1617431640625,1.0,278.7419128417969,283.2118530273437,300.7046813964844,305.0897216796875,293.1499938964844,293.1499938964844,278.45001220703125,33798.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027976155281067,1.0,0.0,0.0,3.630091428756714,3.630114793777466,8.792824246484088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.2216796875,0.0,1494.7490234375,1895.4371337890625,0.0,2497.031005859375,0.8988834023475647,1.0,0.0,3.0,1.0,0.0
17689920,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8267223238945007,0.3150344491004944,0.285820722579956,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.9378791451454164,0.4572041034698486,0.5652689933776855,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.9990000128746032,0.706975519657135,0.3934792876243591,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8710122108459473,0.3714452385902405,0.3540337085723877,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.643756091594696,0.1468993574380874,0.6753116846084595,284.98748779296875,284.95001220703125,303.8780822753906,297.723388671875,300.25811767578125,297.2095642089844,284.9848937988281,1.0,0.4930212199687958,0.8990950584411621,0.8990950584411621,1.0,1.0,-2.573259353637696,1.1720885038375854,1.40117084980011,0.585010826587677,0.9204539060592652,0.9204539060592652,0.0,118.86289978027344,121.0,67864.7578125,0.0,1489.1617431640625,1.0,278.7419128417969,283.2118530273437,300.7046813964844,305.0897216796875,293.1499938964844,293.1499938964844,278.45001220703125,33798.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027976155281067,1.0,0.0,0.0,3.630091428756714,3.630114793777466,8.792824246484088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.2216796875,0.0,1494.7490234375,1895.4371337890625,0.0,2497.031005859375,0.8988834023475647,1.0,0.0,3.0,1.0,0.0
17689980,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8216344714164734,0.3127488791942596,0.2840387523174286,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.9308384656906128,0.4541938006877899,0.561955451965332,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.707439661026001,0.3988587856292724,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.865702748298645,0.3694109618663788,0.3523784875869751,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.6389306783676147,0.1452343761920929,0.6687061190605164,284.9101257324219,284.95001220703125,303.8493347167969,297.7099304199219,300.2338256835937,297.1912536621094,284.9116516113281,1.0,0.4932034313678741,0.8976877331733704,0.8976877331733704,1.0,1.0,-2.564595937728882,1.167687177658081,1.3969087600708008,0.5829455256462097,0.8383970260620117,0.8383970260620117,0.0,120.6777801513672,121.0,67859.6328125,0.0,1485.5753173828125,1.0,278.45849609375,283.135009765625,300.7187805175781,305.1793212890625,293.1499938964844,293.1499938964844,278.45001220703125,39216.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080047965049744,1.0,0.0,0.0,3.468818187713623,3.468841075897217,8.028906677282066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.1611328125,0.0,1363.6566162109375,1895.4371337890625,0.0,2544.83154296875,0.8684155941009521,1.0,0.0,3.0,1.0,0.0
17690040,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8215680122375488,0.3127255141735077,0.2840163707733154,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9307466745376588,0.454161524772644,0.5619142651557922,297.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.707442581653595,0.3989306688308716,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8656333088874817,0.3693890273571014,0.3523571193218231,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6388683915138245,0.1452150046825409,0.6686221957206726,284.9103698730469,284.95001220703125,303.8489990234375,297.70977783203125,300.2335510253906,297.1910705566406,284.9116516113281,1.0,0.4932076036930084,0.8976714015007019,0.8976714015007019,1.0,1.0,-2.564490795135498,1.1676340103149414,1.3968567848205566,0.5829196572303772,0.8382581472396851,0.8382581472396851,0.0,120.7025146484375,124.0,67858.2421875,0.0,1485.543701171875,1.0,278.45819091796875,283.13494873046875,300.7182006835937,305.1778869628906,293.1499938964844,293.1499938964844,278.75,39162.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079785108566284,1.0,0.0,0.0,3.468575954437256,3.4685988426208496,8.027784588193754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10346.572265625,0.0,1363.0198974609375,1895.4371337890625,0.0,2544.590087890625,0.8682790994644165,1.0,0.0,3.0,1.0,0.0
17690100,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8188494443893433,0.3119151592254638,0.2831666171550751,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.9269524216651917,0.4529615938663482,0.5602839589118958,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.9990000128746032,0.7077645063400269,0.4019657969474792,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8627774715423584,0.3686040341854095,0.3515241742134094,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6362694501876831,0.1444388926029205,0.6651140451431274,285.0162048339844,284.95001220703125,303.833740234375,297.70233154296875,300.22320556640625,297.185791015625,285.01861572265625,1.0,0.4934400916099548,0.8969595432281494,0.8969595432281494,1.0,1.0,-2.560391664505005,1.1655563116073608,1.3948354721069336,0.5819010138511658,0.912000298500061,0.912000298500061,0.0,121.76242065429688,124.0,67168.390625,0.0,1484.7308349609375,1.0,278.69781494140625,283.25372314453125,300.6700744628906,304.9619140625,293.1499938964844,293.1499938964844,278.75,34204.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024569153785706,1.0,0.0,0.0,3.520768404006958,3.5207908153533936,8.27119379209762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.8955078125,0.0,1381.12890625,1895.4371337890625,0.0,2493.909423828125,0.8771164417266846,1.0,0.0,3.0,1.0,0.0
17690160,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8164443373680115,0.3111321628093719,0.2825424969196319,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9235458374023438,0.451814591884613,0.5589702725410461,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.9990000128746032,0.7079830765724182,0.4048324525356293,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8602437376976013,0.3678725957870483,0.3508944809436798,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.6339043378829956,0.1436939835548401,0.6619928479194641,284.9864196777344,284.95001220703125,303.8180236816406,297.6944580078125,300.2128601074219,297.1808776855469,284.98370361328125,1.0,0.493791401386261,0.8961966037750244,0.8961966037750244,1.0,1.0,-2.5573647022247314,1.16399884223938,1.3933658599853516,0.5811449289321899,0.9102159142494202,0.9102159142494202,0.0,122.7997817993164,127.0,67214.625,0.0,1485.239990234375,1.0,278.7414855957031,283.22265625,300.6771545410156,305.0205078125,293.1499938964844,293.1499938964844,278.45001220703125,33701.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012949228286743,1.0,0.0,0.0,3.5864264965057373,3.58644962310791,8.582566692894034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.1328125,0.0,1446.6878662109375,1895.4371337890625,0.0,2483.2705078125,0.888995349407196,1.0,0.0,3.0,1.0,0.0
17690220,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8100854158401489,0.3086819350719452,0.2806253433227539,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9151554107666016,0.4486575126647949,0.5554957985877991,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7067250609397888,0.4119521081447601,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8539052605628967,0.3656580150127411,0.3490890562534332,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6282615661621094,0.1418487727642059,0.654676616191864,284.9132995605469,284.95001220703125,303.7850341796875,297.6773986816406,300.1830749511719,297.1557922363281,284.9139709472656,1.0,0.4946019053459167,0.8946706056594849,0.8946706056594849,1.0,1.0,-2.5494472980499268,1.1599708795547483,1.3894765377044678,0.579168975353241,0.8316221833229065,0.8316221833229065,0.0,125.39696502685548,130.0,67190.2421875,0.0,1486.0518798828125,1.0,278.45855712890625,283.1492919921875,300.68670654296875,305.1034240722656,293.1499938964844,293.1499938964844,278.75,39024.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066611289978027,1.0,0.0,0.0,3.424954652786255,3.4249770641326904,7.827137551430496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.779296875,0.0,1318.1455078125,1895.4371337890625,0.0,2532.480224609375,0.858586311340332,1.0,0.0,3.0,1.0,0.0
17690280,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8100854158401489,0.3086819350719452,0.2806253433227539,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9151554107666016,0.4486575126647949,0.5554957985877991,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.9990000128746032,0.7067250609397888,0.4119521081447601,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8539052605628967,0.3656580150127411,0.3490890562534332,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.6282615661621094,0.1418487727642059,0.654676616191864,284.9132995605469,284.95001220703125,303.7850341796875,297.6773986816406,300.1830749511719,297.1557922363281,284.9139709472656,1.0,0.4946019053459167,0.8946706056594849,0.8946706056594849,1.0,1.0,-2.5494472980499268,1.1599708795547483,1.3894765377044678,0.579168975353241,0.8316221833229065,0.8316221833229065,0.0,125.39696502685548,130.0,67190.2421875,0.0,1486.0518798828125,1.0,278.45855712890625,283.1492919921875,300.68670654296875,305.1034240722656,293.1499938964844,293.1499938964844,278.75,39024.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066611289978027,1.0,0.0,0.0,3.424954652786255,3.4249770641326904,7.827137551430496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10251.779296875,0.0,1318.1455078125,1895.4371337890625,0.0,2532.480224609375,0.858586311340332,1.0,0.0,3.0,1.0,0.0
17690340,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8039844632148743,0.3069393634796142,0.2790422439575195,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9075766801834106,0.4461801648139953,0.5524297952651978,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7057448625564575,0.4189276993274688,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8480384945869446,0.3639809191226959,0.3474994301795959,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6227878928184509,0.1401750296354293,0.6474605798721313,284.9826965332031,284.95001220703125,303.75,297.6584777832031,300.1577453613281,297.140380859375,284.9801025390625,1.0,0.4955622851848602,0.8931446671485901,0.8931446671485901,1.0,1.0,-2.542510509490967,1.156447410583496,1.3860629796981812,0.5773247480392456,0.8984217047691345,0.8984217047691345,0.0,128.01141357421875,133.0,66541.1875,0.0,1488.221435546875,1.0,278.7411499023437,283.2314758300781,300.6417236328125,304.94287109375,293.1499938964844,293.1499938964844,278.45001220703125,33751.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000714778900146,1.0,0.0,0.0,3.5429041385650635,3.542926788330078,8.375526476811501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.1435546875,0.0,1400.91943359375,1895.4371337890625,0.0,2472.078369140625,0.8792080879211426,1.0,0.0,3.0,1.0,0.0
