time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.8039844632148743,0.3069393634796142,0.2790422439575195,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.9075766801834106,0.4461801648139953,0.5524297952651978,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.9990000128746032,0.7057448625564575,0.4189276993274688,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8480384945869446,0.3639809191226959,0.3474994301795959,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6227878928184509,0.1401750296354293,0.6474605798721313,284.9826965332031,284.95001220703125,303.75,297.6584777832031,300.1577453613281,297.140380859375,284.9801025390625,1.0,0.4955622851848602,0.8931446671485901,0.8931446671485901,1.0,1.0,-2.542510509490967,1.156447410583496,1.3860629796981812,0.5773247480392456,0.8984217047691345,0.8984217047691345,0.0,128.01141357421875,133.0,66541.1875,0.0,1488.221435546875,1.0,278.7411499023437,283.2314758300781,300.6417236328125,304.94287109375,293.1499938964844,293.1499938964844,278.45001220703125,33751.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000714778900146,1.0,0.0,0.0,3.5429041385650635,3.542926788330078,8.375526476811501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11374.1435546875,0.0,1400.91943359375,1895.4371337890625,0.0,2472.078369140625,0.8792080879211426,1.0,0.0,3.0,1.0,0.0
17690460,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.796986997127533,0.3043924272060394,0.2770369350910187,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8997437357902527,0.4429388642311096,0.5488497018814087,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.7031108140945435,0.4266611933708191,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8416367769241333,0.3616577386856079,0.3455887138843536,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6167123913764954,0.1382118761539459,0.6396276354789734,284.9157409667969,284.95001220703125,303.71356201171875,297.6398010253906,300.1251525878906,297.1129455566406,284.91583251953125,1.0,0.4965831339359283,0.8916249871253967,0.8916249871253967,1.0,1.0,-2.534379720687866,1.152342677116394,1.3820371627807615,0.575170636177063,0.8243250250816345,0.8243250250816345,0.0,130.95138549804688,136.0,66484.875,0.0,1490.198486328125,1.0,278.4589538574219,283.1639099121094,300.64849853515625,305.019287109375,293.1499938964844,293.1499938964844,278.75,38927.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053150773048401,1.0,0.0,0.0,3.379448652267456,3.3794708251953125,7.62052764002874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.1513671875,0.0,1272.76318359375,1895.4371337890625,0.0,2520.118408203125,0.8485243916511536,1.0,0.0,3.0,1.0,0.0
17690520,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.796986997127533,0.3043924272060394,0.2770369350910187,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8997437357902527,0.4429388642311096,0.5488497018814087,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9990000128746032,0.7031108140945435,0.4266611933708191,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8416367769241333,0.3616577386856079,0.3455887138843536,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6167123913764954,0.1382118761539459,0.6396276354789734,284.9157409667969,284.95001220703125,303.71356201171875,297.6398010253906,300.1251525878906,297.1129455566406,284.91583251953125,1.0,0.4965831339359283,0.8916249871253967,0.8916249871253967,1.0,1.0,-2.534379720687866,1.152342677116394,1.3820371627807615,0.575170636177063,0.8243250250816345,0.8243250250816345,0.0,130.95138549804688,136.0,66484.875,0.0,1490.198486328125,1.0,278.4589538574219,283.1639099121094,300.64849853515625,305.019287109375,293.1499938964844,293.1499938964844,278.75,38927.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053150773048401,1.0,0.0,0.0,3.379448652267456,3.3794708251953125,7.62052764002874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.1513671875,0.0,1272.76318359375,1895.4371337890625,0.0,2520.118408203125,0.8485243916511536,1.0,0.0,3.0,1.0,0.0
17690580,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.79070645570755,0.3025353252887726,0.2753669917583465,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8927238583564758,0.4403550028800964,0.5456786155700684,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.7008376121520996,0.4339780211448669,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8358662724494934,0.3598609566688537,0.3439042866230011,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6106403470039368,0.1364299058914184,0.6319741010665894,284.979736328125,284.95001220703125,303.6765441894531,297.6234130859375,300.0975036621094,297.09490966796875,284.97723388671875,1.0,0.4976471960544586,0.8901053071022034,0.8901053071022034,1.0,1.0,-2.5270121097564697,1.148633599281311,1.3783785104751587,0.5731051564216614,0.8867000341415405,0.8867000341415405,0.0,133.79287719726562,139.0,65842.578125,0.0,1492.735595703125,1.0,278.74072265625,283.2419738769531,300.6051025390625,304.86016845703125,293.1499938964844,293.1499938964844,279.04998779296875,33805.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984146475791931,1.0,0.0,0.0,3.496875524520874,3.4968976974487305,8.159314006661589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7294921875,0.0,1353.656005859375,1895.4371337890625,0.0,2456.939208984375,0.8689060807228088,1.0,0.0,3.0,1.0,0.0
17690640,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.79070645570755,0.3025353252887726,0.2753669917583465,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.8927238583564758,0.4403550028800964,0.5456786155700684,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.9990000128746032,0.7008376121520996,0.4339780211448669,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8358662724494934,0.3598609566688537,0.3439042866230011,297.030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6106403470039368,0.1364299058914184,0.6319741010665894,284.979736328125,284.95001220703125,303.6765441894531,297.6234130859375,300.0975036621094,297.09490966796875,284.97723388671875,1.0,0.4976471960544586,0.8901053071022034,0.8901053071022034,1.0,1.0,-2.5270121097564697,1.148633599281311,1.3783785104751587,0.5731051564216614,0.8867000341415405,0.8867000341415405,0.0,133.79287719726562,139.0,65842.578125,0.0,1492.735595703125,1.0,278.74072265625,283.2419738769531,300.6051025390625,304.86016845703125,293.1499938964844,293.1499938964844,279.04998779296875,33805.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984146475791931,1.0,0.0,0.0,3.496875524520874,3.4968976974487305,8.159314006661589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9947.7294921875,0.0,1353.656005859375,1895.4371337890625,0.0,2456.939208984375,0.8689060807228088,1.0,0.0,3.0,1.0,0.0
17690700,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.7876911759376526,0.3016401529312134,0.2745713293552398,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.8893548250198364,0.4391126930713653,0.544166624546051,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.9990000128746032,0.6996207237243652,0.4375713765621185,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690002441406,0.8331217765808105,0.3590101301670074,0.3431170284748077,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.6075890064239502,0.1355680525302887,0.6282995343208313,285.069091796875,284.95001220703125,303.6578369140625,297.6160583496094,300.0838623046875,297.0863037109375,285.0705261230469,1.0,0.498213917016983,0.8893454670906067,0.8893454670906067,1.0,1.0,-2.523614883422852,1.1469213962554932,1.376693606376648,0.5721327066421509,0.9694178700447084,0.9694178700447084,0.0,135.21437072753906,139.0,65220.31640625,0.0,1494.3756103515625,1.0,278.9960327148437,283.3488464355469,300.5826110839844,304.7196960449219,293.1499938964844,293.1499938964844,279.04998779296875,31396.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942397594451904,1.0,0.0,0.0,3.578690528869629,3.5787129402160645,8.545580385543872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.755859375,0.0,1421.4967041015625,1895.4371337890625,0.0,2418.8818359375,0.8873350024223328,1.0,0.0,3.0,1.0,0.0
17690760,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.7848700284957886,0.3007287383079529,0.2738649249076843,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8861784934997559,0.4378629624843597,0.5427818894386292,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9990000128746032,0.698269784450531,0.4410413801670074,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8305457830429077,0.3581576943397522,0.3424131870269775,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.6046414971351624,0.1347160637378692,0.6248096227645874,285.0253295898437,284.95001220703125,303.63897705078125,297.60919189453125,300.0702819824219,297.0779113769531,285.0198059082031,1.0,0.4988113641738891,0.8886197209358215,0.8886197209358215,1.0,1.0,-2.5206167697906494,1.1454089879989624,1.3752079010009766,0.5712531208992004,0.974074363708496,0.974074363708496,0.0,136.6077423095703,127.0,65411.79296875,0.0,1496.4136962890625,1.0,279.041748046875,283.30047607421875,300.5999755859375,304.81298828125,293.1499938964844,293.1499938964844,278.75,31458.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944372296333313,1.0,0.0,0.0,3.67622423171997,3.6762478351593018,9.017731485982948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11160.23828125,0.0,1528.3165283203125,1895.4371337890625,0.0,2420.67919921875,0.907570779323578,1.0,0.0,3.0,1.0,0.0
17690820,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7833914756774902,0.2977341711521148,0.2714190483093261,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8848979473114014,0.4341832101345062,0.5386255383491516,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.6944189667701721,0.4395186901092529,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8296700716018677,0.3554283678531647,0.3400745987892151,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6021193265914917,0.1325537264347076,0.6155750155448914,284.87969970703125,284.95001220703125,303.6008605957031,297.5970153808594,300.03631591796875,297.0517272949219,284.8827209472656,1.0,0.4946311414241791,0.887168288230896,0.887168288230896,1.0,1.0,-2.498124122619629,1.1342748403549194,1.36384916305542,0.5655710697174072,0.8445746302604675,0.8445746302604675,0.0,135.2308349609375,115.0,65280.33203125,0.0,1461.1177978515625,1.0,278.7575378417969,283.1680603027344,300.6144104003906,304.9144897460937,293.1499938964844,293.1499938964844,279.04998779296875,39579.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019554018974304,1.0,0.0,0.0,3.535630226135254,3.535653829574585,8.341170314452029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.2900390625,0.0,1435.5526123046875,1895.4371337890625,0.0,2489.31640625,0.8828410506248474,1.0,0.0,3.0,1.0,0.0
17690880,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7833914756774902,0.2977341711521148,0.2714190483093261,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8848979473114014,0.4341832101345062,0.5386255383491516,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.6944189667701721,0.4395186901092529,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8296700716018677,0.3554283678531647,0.3400745987892151,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.6021193265914917,0.1325537264347076,0.6155750155448914,284.87969970703125,284.95001220703125,303.6008605957031,297.5970153808594,300.03631591796875,297.0517272949219,284.8827209472656,1.0,0.4946311414241791,0.887168288230896,0.887168288230896,1.0,1.0,-2.498124122619629,1.1342748403549194,1.36384916305542,0.5655710697174072,0.8445746302604675,0.8445746302604675,0.0,135.2308349609375,115.0,65280.33203125,0.0,1461.1177978515625,1.0,278.7575378417969,283.1680603027344,300.6144104003906,304.9144897460937,293.1499938964844,293.1499938964844,279.04998779296875,39579.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019554018974304,1.0,0.0,0.0,3.535630226135254,3.535653829574585,8.341170314452029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.2900390625,0.0,1435.5526123046875,1895.4371337890625,0.0,2489.31640625,0.8828410506248474,1.0,0.0,3.0,1.0,0.0
17690940,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7869067788124084,0.2956930994987488,0.2692108452320099,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8890975117683411,0.4313264489173889,0.5346445441246033,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.6939773559570312,0.4302776753902435,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8334107995033264,0.3533458411693573,0.3377735614776611,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.603281557559967,0.13063345849514,0.6058089733123779,284.9617004394531,284.95001220703125,303.562255859375,297.5867614746094,300.01397705078125,297.0486145019531,284.9585266113281,1.0,0.487052321434021,0.8857167959213257,0.8857167959213257,1.0,1.0,-2.466195106506348,1.1185755729675293,1.347619652748108,0.5573437213897705,0.9046331644058228,0.9046331644058228,0.0,130.27099609375,118.0,64023.9296875,0.0,1399.3251953125,1.0,279.04180908203125,283.2691955566406,300.5628356933594,304.71002197265625,293.1499938964844,293.1499938964844,278.75,34603.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936417460441589,1.0,0.0,0.0,3.6208925247192383,3.620916128158569,8.74831812325283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.392578125,0.0,1490.6593017578125,1895.4371337890625,0.0,2413.441162109375,0.8972005248069763,1.0,0.0,3.0,1.0,0.0
17691000,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9620666503906,0.7869067788124084,0.2956930994987488,0.2692108452320099,296.9351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8890975117683411,0.4313264489173889,0.5346445441246033,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.9990000128746032,0.6939773559570312,0.4302776753902435,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.8334107995033264,0.3533458411693573,0.3377735614776611,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646301269531,0.603281557559967,0.13063345849514,0.6058089733123779,284.9617004394531,284.95001220703125,303.562255859375,297.5867614746094,300.01397705078125,297.0486145019531,284.9585266113281,1.0,0.487052321434021,0.8857167959213257,0.8857167959213257,1.0,1.0,-2.466195106506348,1.1185755729675293,1.347619652748108,0.5573437213897705,0.9046331644058228,0.9046331644058228,0.0,130.27099609375,118.0,64023.9296875,0.0,1399.3251953125,1.0,279.04180908203125,283.2691955566406,300.5628356933594,304.71002197265625,293.1499938964844,293.1499938964844,278.75,34603.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936417460441589,1.0,0.0,0.0,3.6208925247192383,3.620916128158569,8.74831812325283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10921.392578125,0.0,1490.6593017578125,1895.4371337890625,0.0,2413.441162109375,0.8972005248069763,1.0,0.0,3.0,1.0,0.0
17691060,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7872067093849182,0.2930977940559387,0.266936182975769,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.889673113822937,0.4279026091098785,0.5305385589599609,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6937975287437439,0.4261679053306579,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8340830206871033,0.350793719291687,0.3354135751724243,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6019907593727112,0.1285962611436844,0.5965299010276794,284.9006042480469,284.95001220703125,303.5232238769531,297.5782775878906,299.99169921875,297.0447692871094,284.9016418457031,1.0,0.4824351370334625,0.884780764579773,0.884780764579773,1.0,1.0,-2.440737247467041,1.1061266660690308,1.3346107006072998,0.5505984425544739,0.8198302984237671,0.8198302984237671,0.0,127.73151397705078,121.0,63489.2578125,0.0,1356.9547119140625,1.0,278.7585144042969,283.2196655273437,300.57574462890625,304.7529602050781,293.1499938964844,293.1499938964844,279.04998779296875,40190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966519594192505,1.0,0.0,0.0,3.4026529788970947,3.4026753902435303,7.725536192992877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.47265625,0.0,1304.226806640625,1895.4371337890625,0.0,2440.85498046875,0.8548799157142639,1.0,0.0,3.0,1.0,0.0
17691120,296.987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7872067093849182,0.2930977940559387,0.266936182975769,296.9282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.889673113822937,0.4279026091098785,0.5305385589599609,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6937975287437439,0.4261679053306579,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8340830206871033,0.350793719291687,0.3354135751724243,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.6019907593727112,0.1285962611436844,0.5965299010276794,284.9006042480469,284.95001220703125,303.5232238769531,297.5782775878906,299.99169921875,297.0447692871094,284.9016418457031,1.0,0.4824351370334625,0.884780764579773,0.884780764579773,1.0,1.0,-2.440737247467041,1.1061266660690308,1.3346107006072998,0.5505984425544739,0.8198302984237671,0.8198302984237671,0.0,127.73151397705078,121.0,63489.2578125,0.0,1356.9547119140625,1.0,278.7585144042969,283.2196655273437,300.57574462890625,304.7529602050781,293.1499938964844,293.1499938964844,279.04998779296875,40190.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966519594192505,1.0,0.0,0.0,3.4026529788970947,3.4026753902435303,7.725536192992877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.47265625,0.0,1304.226806640625,1895.4371337890625,0.0,2440.85498046875,0.8548799157142639,1.0,0.0,3.0,1.0,0.0
17691180,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7858843803405762,0.291305661201477,0.2651778161525726,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8881997466087341,0.4252481758594513,0.5270815491676331,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.6939332485198975,0.4254434108734131,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8330077528953552,0.3488678336143493,0.3334604799747467,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5992569327354431,0.1268294602632522,0.5882378220558167,284.9745178222656,284.95001220703125,303.4837646484375,297.5715026855469,299.973388671875,297.0472412109375,284.9718933105469,1.0,0.4796293079853058,0.883844792842865,0.883844792842865,1.0,1.0,-2.4222452640533447,1.0970865488052368,1.325158715248108,0.545586109161377,0.8826290369033813,0.8826290369033813,0.0,126.8383331298828,124.0,62581.26953125,0.0,1330.5830078125,1.0,279.0408630371094,283.3094787597656,300.5415954589844,304.5847473144531,293.1499938964844,293.1499938964844,279.3500061035156,34273.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872254252433777,1.0,0.0,0.0,3.5045738220214844,3.504595994949341,8.195278269340633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.328125,0.0,1364.9072265625,1895.4371337890625,0.0,2355.249267578125,0.8709828853607178,1.0,0.0,3.0,1.0,0.0
17691240,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.7858843803405762,0.291305661201477,0.2651778161525726,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.8881997466087341,0.4252481758594513,0.5270815491676331,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.9990000128746032,0.6939332485198975,0.4254434108734131,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745788574219,0.8330077528953552,0.3488678336143493,0.3334604799747467,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.5992569327354431,0.1268294602632522,0.5882378220558167,284.9745178222656,284.95001220703125,303.4837646484375,297.5715026855469,299.973388671875,297.0472412109375,284.9718933105469,1.0,0.4796293079853058,0.883844792842865,0.883844792842865,1.0,1.0,-2.4222452640533447,1.0970865488052368,1.325158715248108,0.545586109161377,0.8826290369033813,0.8826290369033813,0.0,126.8383331298828,124.0,62581.26953125,0.0,1330.5830078125,1.0,279.0408630371094,283.3094787597656,300.5415954589844,304.5847473144531,293.1499938964844,293.1499938964844,279.3500061035156,34273.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872254252433777,1.0,0.0,0.0,3.5045738220214844,3.504595994949341,8.195278269340633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9457.328125,0.0,1364.9072265625,1895.4371337890625,0.0,2355.249267578125,0.8709828853607178,1.0,0.0,3.0,1.0,0.0
17691300,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.7846934199333191,0.2904427647590637,0.2643678188323974,296.9310607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8868521451950073,0.4239752292633056,0.5254694819450378,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.9990000128746032,0.6937428712844849,0.4260270297527313,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.8319547772407532,0.3479519784450531,0.3325640857219696,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.5974853038787842,0.1259850114583969,0.5843963623046875,285.0673217773437,284.95001220703125,303.4638671875,297.5686950683594,299.9637451171875,297.0473937988281,285.0696105957031,1.0,0.4787574112415313,0.8833768367767334,0.8833768367767334,1.0,1.0,-2.414789915084839,1.0934410095214844,1.3213489055633545,0.5435301661491394,0.9661203026771544,0.9661203026771544,0.0,126.84359741210938,124.0,61867.51171875,0.0,1321.55029296875,1.0,279.29620361328125,283.4219055175781,300.5242614746094,304.4444274902344,293.1499938964844,293.1499938964844,279.3500061035156,31687.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819861173629761,1.0,0.0,0.0,3.5808472633361816,3.580869674682617,8.555883823646582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.3271484375,0.0,1425.9278564453125,1895.4371337890625,0.0,2307.990478515625,0.8881471157073975,1.0,0.0,3.0,1.0,0.0
17691360,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7833324670791626,0.2895663678646087,0.2636506557464599,296.93218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8852856755256653,0.4227016270160675,0.5239955186843872,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6933059096336365,0.4270331263542175,296.9986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8307169079780579,0.3470370173454284,0.3317573666572571,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.5955637693405151,0.1251534968614578,0.5807867050170898,285.0265197753906,284.95001220703125,303.44390869140625,297.5662841796875,299.9537048339844,297.0467834472656,285.02069091796875,1.0,0.4781734645366668,0.8829696774482727,0.8829696774482727,1.0,1.0,-2.408468008041382,1.090354323387146,1.3181136846542358,0.5417622923851013,0.9728969931602478,0.9728969931602478,0.0,127.06156158447266,127.0,61986.64453125,0.0,1314.8028564453125,1.0,279.341796875,283.3751525878906,300.5487060546875,304.5387878417969,293.1499938964844,293.1499938964844,279.04998779296875,31562.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814710736274719,1.0,0.0,0.0,3.678589344024658,3.678612947463989,9.029338343680138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.2978515625,0.0,1531.7469482421875,1895.4371337890625,0.0,2303.358154296875,0.9081876873970032,1.0,0.0,3.0,1.0,0.0
17691420,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7782613635063171,0.2866353690624237,0.2613652348518371,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8798331022262573,0.4190004765987396,0.5199368596076965,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6897684335708618,0.4314699172973633,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.82624351978302,0.3442220091819763,0.3294280469417572,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5898968577384949,0.1230621933937072,0.572319507598877,284.88385009765625,284.95001220703125,303.4037475585937,297.5624694824219,299.924072265625,297.0284118652344,284.8880310058594,1.0,0.4775039851665497,0.8821553587913513,0.8821553587913513,1.0,1.0,-2.394333839416504,1.083444356918335,1.3108896017074585,0.5378979444503784,0.8470696806907654,0.8470696806907654,0.0,128.48101806640625,130.0,62078.96875,0.0,1303.6192626953125,1.0,279.0574951171875,283.2459411621094,300.5790100097656,304.6615905761719,293.1499938964844,293.1499938964844,279.3500061035156,39512.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889549732208252,1.0,0.0,0.0,3.539700508117676,3.539724111557007,8.360386232197925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.109375,0.0,1439.365966796875,1895.4371337890625,0.0,2370.90185546875,0.8837729096412659,1.0,0.0,3.0,1.0,0.0
17691480,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7782613635063171,0.2866353690624237,0.2613652348518371,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8798331022262573,0.4190004765987396,0.5199368596076965,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.6897684335708618,0.4314699172973633,296.9897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.82624351978302,0.3442220091819763,0.3294280469417572,297.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.5898968577384949,0.1230621933937072,0.572319507598877,284.88385009765625,284.95001220703125,303.4037475585937,297.5624694824219,299.924072265625,297.0284118652344,284.8880310058594,1.0,0.4775039851665497,0.8821553587913513,0.8821553587913513,1.0,1.0,-2.394333839416504,1.083444356918335,1.3108896017074585,0.5378979444503784,0.8470696806907654,0.8470696806907654,0.0,128.48101806640625,130.0,62078.96875,0.0,1303.6192626953125,1.0,279.0574951171875,283.2459411621094,300.5790100097656,304.6615905761719,293.1499938964844,293.1499938964844,279.3500061035156,39512.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889549732208252,1.0,0.0,0.0,3.539700508117676,3.539724111557007,8.360386232197925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.109375,0.0,1439.365966796875,1895.4371337890625,0.0,2370.90185546875,0.8837729096412659,1.0,0.0,3.0,1.0,0.0
17691540,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.773093581199646,0.2845651805400848,0.2593734860420227,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8741268515586853,0.4161005318164825,0.516211748123169,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6863111257553101,0.4366790056228637,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8214820027351379,0.3420394361019134,0.3272735774517059,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5837222337722778,0.1211496219038963,0.5638143420219421,284.9857482910156,284.95001220703125,303.36328125,297.5599975585937,299.8992614746094,297.0187072753906,284.98272705078125,1.0,0.4773530066013336,0.8813410401344299,0.8813410401344299,1.0,1.0,-2.3819470405578613,1.0774025917053225,1.3045443296432495,0.5344114899635315,0.9298317432403564,0.9298317432403564,0.0,130.30296325683594,118.0,61363.91796875,0.0,1296.2454833984375,1.0,279.3419494628906,283.3558349609375,300.53839111328125,304.499267578125,293.1499938964844,293.1499938964844,279.04998779296875,33640.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809234857559204,1.0,0.0,0.0,3.655681133270264,3.6557047367095934,8.917228342397721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.966796875,0.0,1521.818115234375,1895.4371337890625,0.0,2298.435546875,0.9044934511184692,1.0,0.0,3.0,1.0,0.0
17691600,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.773093581199646,0.2845651805400848,0.2593734860420227,296.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8741268515586853,0.4161005318164825,0.516211748123169,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.6863111257553101,0.4366790056228637,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8214820027351379,0.3420394361019134,0.3272735774517059,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.5837222337722778,0.1211496219038963,0.5638143420219421,284.9857482910156,284.95001220703125,303.36328125,297.5599975585937,299.8992614746094,297.0187072753906,284.98272705078125,1.0,0.4773530066013336,0.8813410401344299,0.8813410401344299,1.0,1.0,-2.3819470405578613,1.0774025917053225,1.3045443296432495,0.5344114899635315,0.9298317432403564,0.9298317432403564,0.0,130.30296325683594,118.0,61363.91796875,0.0,1296.2454833984375,1.0,279.3419494628906,283.3558349609375,300.53839111328125,304.499267578125,293.1499938964844,293.1499938964844,279.04998779296875,33640.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809234857559204,1.0,0.0,0.0,3.655681133270264,3.6557047367095934,8.917228342397721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.966796875,0.0,1521.818115234375,1895.4371337890625,0.0,2298.435546875,0.9044934511184692,1.0,0.0,3.0,1.0,0.0
17691660,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.7724891304969788,0.2831695079803467,0.2583243548870086,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.8735377192497253,0.4143125712871551,0.5142882466316223,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84210205078125,0.9990000128746032,0.6838964819908142,0.4359214007854461,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84375,0.821044385433197,0.3406679034233093,0.3261493444442749,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.5822874307632446,0.1200944557785987,0.5593388676643372,284.8436584472656,284.95001220703125,303.3428039550781,297.5592346191406,299.8855285644531,297.0126037597656,284.8382873535156,1.0,0.4752671718597412,0.8808779120445251,0.8808779120445251,1.0,1.0,-2.3712852001190186,1.0721640586853027,1.2991211414337158,0.5316826105117798,0.8250452876091003,0.8250452876091003,0.0,129.6544647216797,118.0,61721.7890625,0.0,1280.9722900390625,1.0,279.0971984863281,283.2086181640625,300.585205078125,304.6956481933594,293.1499938964844,293.1499938964844,279.04998779296875,39212.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862135767936707,1.0,0.0,0.0,3.589611291885376,3.589635133743286,8.597815508437634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.142578125,0.0,1490.6512451171875,1895.4371337890625,0.0,2346.103759765625,0.8911586403846741,1.0,0.0,3.0,1.0,0.0
17691720,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7726350426673889,0.2817060947418213,0.2569519579410553,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8739235401153564,0.4124494791030884,0.5119390487670898,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.6817174553871155,0.4333629608154297,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8214425444602966,0.3392198085784912,0.3247384428977966,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.581548273563385,0.1190065369009971,0.5542757511138916,284.8916015625,284.95001220703125,303.32257080078125,297.5587463378906,299.87237548828125,297.00787353515625,284.89483642578125,1.0,0.4722546339035034,0.8804216980934143,0.8804216980934143,1.0,1.0,-2.3566195964813232,1.064992904663086,1.2916266918182373,0.5278692841529846,0.8276227712631226,0.8276227712631226,0.0,128.11720275878906,106.0,61054.96875,0.0,1257.5693359375,1.0,279.0582275390625,283.2767944335937,300.56463623046875,304.5843505859375,293.1499938964844,293.1499938964844,279.3500061035156,40399.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860152721405029,1.0,0.0,0.0,3.457863569259644,3.4578866958618164,7.978275107234367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.6005859375,0.0,1360.912353515625,1895.4371337890625,0.0,2344.3125,0.8670183420181274,1.0,0.0,3.0,1.0,0.0
17691780,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7768691182136536,0.279666006565094,0.2547749876976013,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8789023160934448,0.409535139799118,0.5079201459884644,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.6804553866386414,0.4228120148181915,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8258489966392517,0.3369967043399811,0.3223218917846679,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5831518769264221,0.1170980557799339,0.5445582866668701,284.9681091308594,284.95001220703125,303.2816162109375,297.5585632324219,299.8501892089844,297.00714111328125,284.9641418457031,1.0,0.4640070497989654,0.8795023560523987,0.8795023560523987,1.0,1.0,-2.3230433464050293,1.0486018657684326,1.274441480636597,0.5191069841384888,0.8891766667366028,0.8891766667366028,0.0,122.6760711669922,109.0,59857.23046875,0.0,1197.330322265625,1.0,279.3414001464844,283.3697814941406,300.5270690917969,304.4021911621094,293.1499938964844,293.1499938964844,279.6499938964844,34509.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761412262916565,1.0,0.0,0.0,3.5528924465179443,3.552915096282959,8.42281735913275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.3408203125,0.0,1416.93505859375,1895.4371337890625,0.0,2255.564697265625,0.8818897604942322,1.0,0.0,3.0,1.0,0.0
17691840,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.7768691182136536,0.279666006565094,0.2547749876976013,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677734375,0.8789023160934448,0.409535139799118,0.5079201459884644,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.9990000128746032,0.6804553866386414,0.4228120148181915,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8258489966392517,0.3369967043399811,0.3223218917846679,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.5831518769264221,0.1170980557799339,0.5445582866668701,284.9681091308594,284.95001220703125,303.2816162109375,297.5585632324219,299.8501892089844,297.00714111328125,284.9641418457031,1.0,0.4640070497989654,0.8795023560523987,0.8795023560523987,1.0,1.0,-2.3230433464050293,1.0486018657684326,1.274441480636597,0.5191069841384888,0.8891766667366028,0.8891766667366028,0.0,122.6760711669922,109.0,59857.23046875,0.0,1197.330322265625,1.0,279.3414001464844,283.3697814941406,300.5270690917969,304.4021911621094,293.1499938964844,293.1499938964844,279.6499938964844,34509.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761412262916565,1.0,0.0,0.0,3.5528924465179443,3.552915096282959,8.42281735913275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.3408203125,0.0,1416.93505859375,1895.4371337890625,0.0,2255.564697265625,0.8818897604942322,1.0,0.0,3.0,1.0,0.0
17691900,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.7781109809875488,0.2787345051765442,0.2538253962993622,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8803428411483765,0.4081591069698334,0.506085216999054,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9990000128746032,0.6807494759559631,0.4192610085010528,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8271470069885254,0.3359573185443878,0.321234792470932,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522155761719,0.5832129120826721,0.1162009090185165,0.5401280522346497,285.0601806640625,284.95001220703125,303.2610778808594,297.558837890625,299.8404235839844,297.0086669921875,285.06365966796875,1.0,0.4612031877040863,0.8790426850318909,0.8790426850318909,1.0,1.0,-2.3093044757843018,1.041920781135559,1.2673835754394531,0.515387773513794,0.9691689610481262,0.9691689610481262,0.0,120.79419708251952,109.0,58938.72265625,0.0,1174.481689453125,1.0,279.5974426269531,283.4875793457031,300.50799560546875,304.24761962890625,293.1499938964844,293.1499938964844,279.6499938964844,32181.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700153589248657,1.0,0.0,0.0,3.616686820983887,3.616709709167481,8.728006832825486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9409.2666015625,0.0,1468.1119384765625,1895.4371337890625,0.0,2200.974609375,0.896589994430542,1.0,0.0,3.0,1.0,0.0
17691960,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7786757349967957,0.2778392434120178,0.2530188858509063,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8809599876403809,0.4068207740783691,0.5044397711753845,297.0569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.6810757517814636,0.4170385897159576,296.9809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.827743411064148,0.3349515199661255,0.3202744424343109,297.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.582697868347168,0.1153323277831077,0.5360643267631531,285.0234375,284.95001220703125,303.2405090332031,297.559326171875,299.8314208984375,297.0110778808594,285.0171203613281,1.0,0.458978921175003,0.8788785338401794,0.8788785338401794,1.0,1.0,-2.298107624053955,1.0364885330200195,1.2616190910339355,0.5123957991600037,0.9772509932518004,0.9772509932518004,0.0,119.5469970703125,112.0,58915.31640625,0.0,1157.1556396484375,1.0,279.64215087890625,283.443603515625,300.5339660644531,304.3317565917969,293.1499938964844,293.1499938964844,279.3500061035156,31881.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686280012130737,1.0,0.0,0.0,3.709882020950317,3.709905862808228,9.183611382468372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10126.451171875,0.0,1569.494384765625,1895.4371337890625,0.0,2188.664306640625,0.9154859185218812,1.0,0.0,3.0,1.0,0.0
17692020,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7765544652938843,0.2749022245407104,0.2506475150585174,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8788177967071533,0.4030187129974365,0.5001465082168579,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.679093599319458,0.4164588153362274,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8260365128517151,0.3319773972034454,0.317710667848587,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5790960192680359,0.1132170036435127,0.527028501033783,284.8738708496094,284.95001220703125,303.19921875,297.5609741210937,299.807861328125,297.0058898925781,284.8792419433594,1.0,0.4558078050613403,0.8785501718521118,0.8785501718521118,1.0,1.0,-2.276662349700928,1.0260781049728394,1.2505841255187988,0.5067118406295776,0.8420266509056091,0.8420266509056091,0.0,118.67277526855467,115.0,58800.54296875,0.0,1130.2506103515625,1.0,279.3572998046875,283.31494140625,300.572265625,304.4458312988281,293.1499938964844,293.1499938964844,279.6499938964844,40300.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752189636230469,1.0,0.0,0.0,3.5469188690185547,3.546942710876465,8.394518999921274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.94921875,0.0,1452.7486572265625,1895.4371337890625,0.0,2247.322021484375,0.8859630227088928,1.0,0.0,3.0,1.0,0.0
17692080,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7765544652938843,0.2749022245407104,0.2506475150585174,296.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8788177967071533,0.4030187129974365,0.5001465082168579,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.679093599319458,0.4164588153362274,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8260365128517151,0.3319773972034454,0.317710667848587,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.5790960192680359,0.1132170036435127,0.527028501033783,284.8738708496094,284.95001220703125,303.19921875,297.5609741210937,299.807861328125,297.0058898925781,284.8792419433594,1.0,0.4558078050613403,0.8785501718521118,0.8785501718521118,1.0,1.0,-2.276662349700928,1.0260781049728394,1.2505841255187988,0.5067118406295776,0.8420266509056091,0.8420266509056091,0.0,118.67277526855467,115.0,58800.54296875,0.0,1130.2506103515625,1.0,279.3572998046875,283.31494140625,300.572265625,304.4458312988281,293.1499938964844,293.1499938964844,279.6499938964844,40300.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752189636230469,1.0,0.0,0.0,3.5469188690185547,3.546942710876465,8.394518999921274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.94921875,0.0,1452.7486572265625,1895.4371337890625,0.0,2247.322021484375,0.8859630227088928,1.0,0.0,3.0,1.0,0.0
17692140,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7732787132263184,0.2728320360183716,0.2485904544591903,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8752137422561646,0.4000279903411865,0.4962211847305298,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.6769276261329651,0.418228268623352,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.823035717010498,0.3296471834182739,0.3153495490550995,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.5742002129554749,0.1112977266311645,0.5181999802589417,284.9845886230469,284.95001220703125,303.1578674316406,297.5633544921875,299.7867431640625,297.0043334960937,284.98126220703125,1.0,0.4539353251457214,0.8782218098640442,0.8782218098640442,1.0,1.0,-2.259243488311768,1.0176399946212769,1.2416036128997805,0.5020092129707336,0.9277636408805848,0.9277636408805848,0.0,118.8797378540039,118.0,57964.05859375,0.0,1112.2406005859375,1.0,279.6419982910156,283.431884765625,300.5347595214844,304.279296875,293.1499938964844,293.1499938964844,279.3500061035156,33799.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655984163284302,1.0,0.0,0.0,3.6573894023895264,3.6574130058288574,8.925564429773658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.8828125,0.0,1524.90380859375,1895.4371337890625,0.0,2161.853515625,0.9049870371818542,1.0,0.0,3.0,1.0,0.0
17692200,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.7732787132263184,0.2728320360183716,0.2485904544591903,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8752137422561646,0.4000279903411865,0.4962211847305298,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9990000128746032,0.6769276261329651,0.418228268623352,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.823035717010498,0.3296471834182739,0.3153495490550995,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.5742002129554749,0.1112977266311645,0.5181999802589417,284.9845886230469,284.95001220703125,303.1578674316406,297.5633544921875,299.7867431640625,297.0043334960937,284.98126220703125,1.0,0.4539353251457214,0.8782218098640442,0.8782218098640442,1.0,1.0,-2.259243488311768,1.0176399946212769,1.2416036128997805,0.5020092129707336,0.9277636408805848,0.9277636408805848,0.0,118.8797378540039,118.0,57964.05859375,0.0,1112.2406005859375,1.0,279.6419982910156,283.431884765625,300.5347595214844,304.279296875,293.1499938964844,293.1499938964844,279.3500061035156,33799.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655984163284302,1.0,0.0,0.0,3.6573894023895264,3.6574130058288574,8.925564429773658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.8828125,0.0,1524.90380859375,1895.4371337890625,0.0,2161.853515625,0.9049870371818542,1.0,0.0,3.0,1.0,0.0
