time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7684569358825684,0.2700030207633972,0.2463115602731704,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8699666857719421,0.3963284492492676,0.4920386075973511,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6723299026489258,0.4221684336662292,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8185631632804871,0.3267188370227813,0.3128270804882049,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.5679910778999329,0.1091675758361816,0.5092856287956238,284.89422607421875,284.95001220703125,303.11639404296875,297.5663757324219,299.7641906738281,297.0000915527344,284.8988342285156,1.0,0.4529842734336853,0.8778188824653625,0.8778188824653625,1.0,1.0,-2.243637800216675,1.0100611448287964,1.2335766553878784,0.4978368282318115,0.8280577659606934,0.8280577659606934,0.0,120.0452651977539,121.0,57830.703125,0.0,1100.037109375,1.0,279.35797119140625,283.35693359375,300.5712890625,304.3777770996094,293.1499938964844,293.1499938964844,279.6499938964844,40500.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706132531166077,1.0,0.0,0.0,3.45451283454895,3.454535722732544,7.962820518514491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3330078125,0.0,1358.228759765625,1895.4371337890625,0.0,2206.2861328125,0.8664416670799255,1.0,0.0,3.0,1.0,0.0
17692320,296.9690246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.7684569358825684,0.2700030207633972,0.2463115602731704,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8699666857719421,0.3963284492492676,0.4920386075973511,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9990000128746032,0.6723299026489258,0.4221684336662292,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8185631632804871,0.3267188370227813,0.3128270804882049,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.5679910778999329,0.1091675758361816,0.5092856287956238,284.89422607421875,284.95001220703125,303.11639404296875,297.5663757324219,299.7641906738281,297.0000915527344,284.8988342285156,1.0,0.4529842734336853,0.8778188824653625,0.8778188824653625,1.0,1.0,-2.243637800216675,1.0100611448287964,1.2335766553878784,0.4978368282318115,0.8280577659606934,0.8280577659606934,0.0,120.0452651977539,121.0,57830.703125,0.0,1100.037109375,1.0,279.35797119140625,283.35693359375,300.5712890625,304.3777770996094,293.1499938964844,293.1499938964844,279.6499938964844,40500.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706132531166077,1.0,0.0,0.0,3.45451283454895,3.454535722732544,7.962820518514491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.3330078125,0.0,1358.228759765625,1895.4371337890625,0.0,2206.2861328125,0.8664416670799255,1.0,0.0,3.0,1.0,0.0
17692380,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7635235786437988,0.2679213285446167,0.2443474680185318,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.864459753036499,0.3933541476726532,0.4882655143737793,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.6676658987998962,0.4269700944423675,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8137237429618835,0.3243604898452759,0.3105374276638031,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.56138014793396,0.1072121262550354,0.5006230473518372,284.9903869628906,284.95001220703125,303.0749206542969,297.5699157714844,299.7439270019531,296.99951171875,284.9867248535156,1.0,0.4526682198047638,0.8774160146713257,0.8774160146713257,1.0,1.0,-2.230401039123535,1.0036404132843018,1.226760745048523,0.4942480027675628,0.9108893871307372,0.9108893871307372,0.0,121.6561050415039,109.0,57134.5859375,0.0,1092.1505126953125,1.0,279.6413269042969,283.4569091796875,300.54071044921875,304.2299499511719,293.1499938964844,293.1499938964844,279.3500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609755396842957,1.0,0.0,0.0,3.581059217453003,3.5810821056365967,8.55689734180487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.13671875,0.0,1439.9993896484375,1895.4371337890625,0.0,2121.135009765625,0.8876614570617676,1.0,0.0,3.0,1.0,0.0
17692440,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.7635235786437988,0.2679213285446167,0.2443474680185318,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.864459753036499,0.3933541476726532,0.4882655143737793,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.6676658987998962,0.4269700944423675,296.9651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8137237429618835,0.3243604898452759,0.3105374276638031,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.56138014793396,0.1072121262550354,0.5006230473518372,284.9903869628906,284.95001220703125,303.0749206542969,297.5699157714844,299.7439270019531,296.99951171875,284.9867248535156,1.0,0.4526682198047638,0.8774160146713257,0.8774160146713257,1.0,1.0,-2.230401039123535,1.0036404132843018,1.226760745048523,0.4942480027675628,0.9108893871307372,0.9108893871307372,0.0,121.6561050415039,109.0,57134.5859375,0.0,1092.1505126953125,1.0,279.6413269042969,283.4569091796875,300.54071044921875,304.2299499511719,293.1499938964844,293.1499938964844,279.3500061035156,33573.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609755396842957,1.0,0.0,0.0,3.581059217453003,3.5810821056365967,8.55689734180487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9860.13671875,0.0,1439.9993896484375,1895.4371337890625,0.0,2121.135009765625,0.8876614570617676,1.0,0.0,3.0,1.0,0.0
17692500,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7629139423370361,0.2665329575538635,0.2432905286550521,296.9023132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.8638492226600647,0.3915334939956665,0.4862911701202392,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.9990000128746032,0.6646580696105957,0.4261489510536194,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8131979703903198,0.3228906393051147,0.3093185722827911,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.559689998626709,0.1061296835541725,0.4960296154022217,284.84918212890625,284.95001220703125,303.0541687011719,297.57183837890625,299.7327880859375,296.998291015625,284.8422241210937,1.0,0.45052170753479,0.8772145509719849,0.8772145509719849,1.0,1.0,-2.2193517684936523,0.9982458353042604,1.2211060523986816,0.4914571642875671,0.8088353872299194,0.8088353872299194,0.0,121.00114440917967,109.0,57412.37109375,0.0,1078.047119140625,1.0,279.3996276855469,283.310546875,300.59527587890625,304.4281921386719,293.1499938964844,293.1499938964844,279.3500061035156,39372.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766249418258667,1.0,0.0,0.0,3.510852813720703,3.510876178741455,8.22467086436518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.5400390625,0.0,1408.0723876953125,1895.4371337890625,0.0,2167.6064453125,0.8736505508422852,1.0,0.0,3.0,1.0,0.0
17692560,296.9652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.7630481123924255,0.2650638520717621,0.2419125735759735,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8641961216926575,0.3896005749702453,0.4838649332523346,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9990000128746032,0.6618856191635132,0.4235104918479919,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8135266900062561,0.3213095068931579,0.3077893853187561,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.5586434602737427,0.1049803271889686,0.4907350540161133,284.896728515625,284.95001220703125,303.033447265625,297.5738525390625,299.72088623046875,296.996337890625,284.90045166015625,1.0,0.4474026262760162,0.8770169019699097,0.8770169019699097,1.0,1.0,-2.2040939331054688,0.990827977657318,1.2132660150527954,0.4875198304653168,0.812175452709198,0.812175452709198,0.0,119.4710922241211,97.0,56701.921875,0.0,1056.4219970703125,1.0,279.3589172363281,283.3827819824219,300.5774230957031,304.3187255859375,293.1499938964844,293.1499938964844,279.6499938964844,40647.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658876180648804,1.0,0.0,0.0,3.3670895099639893,3.3671116828918457,7.564890438516159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.7158203125,0.0,1272.6827392578125,1895.4371337890625,0.0,2164.408203125,0.8475126624107361,1.0,0.0,3.0,1.0,0.0
17692620,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.767133355140686,0.262935996055603,0.2396859526634216,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8689766526222229,0.3864981532096863,0.479644626379013,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.6593852043151855,0.412933886051178,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8178275227546692,0.3187926709651947,0.30511274933815,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.5595853328704834,0.1029329299926757,0.4804303050041199,284.9683837890625,284.95001220703125,302.99200439453125,297.578125,299.6982421875,296.99530029296875,284.9637145996094,1.0,0.4389225542545318,0.8766216039657593,0.8766216039657593,1.0,1.0,-2.1692280769348145,0.973904013633728,1.1953240633010864,0.47847780585289,0.8714010715484619,0.8714010715484619,0.0,114.16096496582033,100.0,55535.125,0.0,1001.2642211914062,1.0,279.640625,283.46759033203125,300.541748046875,304.1416015625,293.1499938964844,293.1499938964844,279.95001220703125,34412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548889517784119,1.0,0.0,0.0,3.470062732696533,3.4700849056243896,8.034668326217798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.2001953125,0.0,1330.7503662109375,1895.4371337890625,0.0,2067.89501953125,0.8632544875144958,1.0,0.0,3.0,1.0,0.0
17692680,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.767133355140686,0.262935996055603,0.2396859526634216,296.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8689766526222229,0.3864981532096863,0.479644626379013,296.9456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96734619140625,0.9990000128746032,0.6593852043151855,0.412933886051178,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8178275227546692,0.3187926709651947,0.30511274933815,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.5595853328704834,0.1029329299926757,0.4804303050041199,284.9683837890625,284.95001220703125,302.99200439453125,297.578125,299.6982421875,296.99530029296875,284.9637145996094,1.0,0.4389225542545318,0.8766216039657593,0.8766216039657593,1.0,1.0,-2.1692280769348145,0.973904013633728,1.1953240633010864,0.47847780585289,0.8714010715484619,0.8714010715484619,0.0,114.16096496582033,100.0,55535.125,0.0,1001.2642211914062,1.0,279.640625,283.46759033203125,300.541748046875,304.1416015625,293.1499938964844,293.1499938964844,279.95001220703125,34412.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548889517784119,1.0,0.0,0.0,3.470062732696533,3.4700849056243896,8.034668326217798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.2001953125,0.0,1330.7503662109375,1895.4371337890625,0.0,2067.89501953125,0.8632544875144958,1.0,0.0,3.0,1.0,0.0
17692740,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7687961459159851,0.2609456479549408,0.2377979159355163,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8708845973014832,0.3835623562335968,0.4758981466293335,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6586288213729858,0.4070400893688202,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8195414543151855,0.3164269030094147,0.3027651011943817,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5585277080535889,0.1010615676641464,0.4714144766330719,285.0219116210937,284.95001220703125,302.9506530761719,297.58258056640625,299.6775207519531,296.99615478515625,285.0146789550781,1.0,0.4336369931697845,0.8762263059616089,0.8762263059616089,1.0,1.0,-2.1427602767944336,0.9610961079597472,1.1816641092300415,0.4714550673961639,0.9573795795440674,0.9573795795440674,0.0,111.05762481689452,103.0,54632.08984375,0.0,963.8101196289062,1.0,279.9415283203125,283.53765869140625,300.5536804199219,304.0791015625,293.1499938964844,293.1499938964844,279.6499938964844,31585.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464980483055115,1.0,0.0,0.0,3.637342929840088,3.6373658180236816,8.827988722259761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.71484375,0.0,1486.2137451171875,1895.4371337890625,0.0,1995.23193359375,0.898810088634491,1.0,0.0,3.0,1.0,0.0
17692800,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7687961459159851,0.2609456479549408,0.2377979159355163,296.9018249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8708845973014832,0.3835623562335968,0.4758981466293335,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9990000128746032,0.6586288213729858,0.4070400893688202,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8195414543151855,0.3164269030094147,0.3027651011943817,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.5585277080535889,0.1010615676641464,0.4714144766330719,285.0219116210937,284.95001220703125,302.9506530761719,297.58258056640625,299.6775207519531,296.99615478515625,285.0146789550781,1.0,0.4336369931697845,0.8762263059616089,0.8762263059616089,1.0,1.0,-2.1427602767944336,0.9610961079597472,1.1816641092300415,0.4714550673961639,0.9573795795440674,0.9573795795440674,0.0,111.05762481689452,103.0,54632.08984375,0.0,963.8101196289062,1.0,279.9415283203125,283.53765869140625,300.5536804199219,304.0791015625,293.1499938964844,293.1499938964844,279.6499938964844,31585.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464980483055115,1.0,0.0,0.0,3.637342929840088,3.6373658180236816,8.827988722259761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.71484375,0.0,1486.2137451171875,1895.4371337890625,0.0,1995.23193359375,0.898810088634491,1.0,0.0,3.0,1.0,0.0
17692860,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7666244506835938,0.2579152584075928,0.2353146821260452,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8687018752098083,0.3796082139015198,0.4713883101940155,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6553459763526917,0.4062090814113617,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8176489472389221,0.3131895959377289,0.2999363839626312,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.5543882846832275,0.0988959670066833,0.4620918333530426,284.874755859375,284.95001220703125,302.909423828125,297.587158203125,299.6557006835937,296.9940795898437,284.88153076171875,1.0,0.4302502870559692,0.8764089941978455,0.8764089941978455,1.0,1.0,-2.12001895904541,0.9501203298568726,1.1698986291885376,0.4655472338199615,0.8232213854789734,0.8232213854789734,0.0,110.10633850097656,106.0,54368.2578125,0.0,938.4522094726562,1.0,279.6578674316406,283.41864013671875,300.5986328125,304.1922912597656,293.1499938964844,293.1499938964844,279.95001220703125,40821.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534313797950745,1.0,0.0,0.0,3.450331449508667,3.4503543376922607,7.943555146994186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.640625,0.0,1356.265625,1895.4371337890625,0.0,2055.21044921875,0.8653029799461365,1.0,0.0,3.0,1.0,0.0
17692920,296.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7666244506835938,0.2579152584075928,0.2353146821260452,296.8937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8687018752098083,0.3796082139015198,0.4713883101940155,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.9990000128746032,0.6553459763526917,0.4062090814113617,296.95001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8176489472389221,0.3131895959377289,0.2999363839626312,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.5543882846832275,0.0988959670066833,0.4620918333530426,284.874755859375,284.95001220703125,302.909423828125,297.587158203125,299.6557006835937,296.9940795898437,284.88153076171875,1.0,0.4302502870559692,0.8764089941978455,0.8764089941978455,1.0,1.0,-2.12001895904541,0.9501203298568726,1.1698986291885376,0.4655472338199615,0.8232213854789734,0.8232213854789734,0.0,110.10633850097656,106.0,54368.2578125,0.0,938.4522094726562,1.0,279.6578674316406,283.41864013671875,300.5986328125,304.1922912597656,293.1499938964844,293.1499938964844,279.95001220703125,40821.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534313797950745,1.0,0.0,0.0,3.450331449508667,3.4503543376922607,7.943555146994186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8455.640625,0.0,1356.265625,1895.4371337890625,0.0,2055.21044921875,0.8653029799461365,1.0,0.0,3.0,1.0,0.0
17692980,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7632868885993958,0.2557413876056671,0.2331684231758117,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8650028705596924,0.3764317333698272,0.4672444462776184,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.6519487500190735,0.4078171253204345,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8143332600593567,0.3105620443820953,0.2973002195358276,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5488548278808594,0.0968759804964065,0.4528583288192749,284.9828796386719,284.95001220703125,302.86834716796875,297.5917358398437,299.63525390625,296.9935913085937,284.9788513183594,1.0,0.4282042384147644,0.8765917420387268,0.8765917420387268,1.0,1.0,-2.101283550262451,0.9410988092422484,1.1601848602294922,0.4606371223926544,0.906736135482788,0.906736135482788,0.0,110.24029541015624,109.0,53565.61328125,0.0,921.1849365234376,1.0,279.9412841796875,283.5276184082031,300.5591735839844,304.0267333984375,293.1499938964844,293.1499938964844,279.6499938964844,33666.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428213953971863,1.0,0.0,0.0,3.572091579437256,3.5721144676208496,8.51409481583687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.16015625,0.0,1431.118896484375,1895.4371337890625,0.0,1963.6749267578125,0.885683536529541,1.0,0.0,3.0,1.0,0.0
17693040,296.96502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7632868885993958,0.2557413876056671,0.2331684231758117,296.8945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8650028705596924,0.3764317333698272,0.4672444462776184,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.6519487500190735,0.4078171253204345,296.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8143332600593567,0.3105620443820953,0.2973002195358276,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.5488548278808594,0.0968759804964065,0.4528583288192749,284.9828796386719,284.95001220703125,302.86834716796875,297.5917358398437,299.63525390625,296.9935913085937,284.9788513183594,1.0,0.4282042384147644,0.8765917420387268,0.8765917420387268,1.0,1.0,-2.101283550262451,0.9410988092422484,1.1601848602294922,0.4606371223926544,0.906736135482788,0.906736135482788,0.0,110.24029541015624,109.0,53565.61328125,0.0,921.1849365234376,1.0,279.9412841796875,283.5276184082031,300.5591735839844,304.0267333984375,293.1499938964844,293.1499938964844,279.6499938964844,33666.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428213953971863,1.0,0.0,0.0,3.572091579437256,3.5721144676208496,8.51409481583687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9382.16015625,0.0,1431.118896484375,1895.4371337890625,0.0,1963.6749267578125,0.885683536529541,1.0,0.0,3.0,1.0,0.0
17693100,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454895019531,0.7612256407737732,0.2543607056140899,0.2321395725011825,296.8919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433837890625,0.8626936674118042,0.3745700716972351,0.4652408957481384,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.9990000128746032,0.6493391394615173,0.4093509316444397,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8122285008430481,0.3090261220932007,0.2960315644741058,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.5457381010055542,0.0957915112376213,0.4483733773231506,284.84429931640625,284.95001220703125,302.847900390625,297.5939636230469,299.62481689453125,296.99273681640625,284.8367004394531,1.0,0.4275805652141571,0.8766830563545227,0.8766830563545227,1.0,1.0,-2.0931296348571777,0.937168300151825,1.1559613943099976,0.458526998758316,0.8044657111167908,0.8044657111167908,0.0,110.63626098632812,109.0,53869.7265625,0.0,914.9486694335938,1.0,279.69989013671875,283.3839111328125,300.6163024902344,304.221923828125,293.1499938964844,293.1499938964844,279.6499938964844,39580.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480818033218384,1.0,0.0,0.0,3.497126579284668,3.497149705886841,8.16048554952431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.1982421875,0.0,1395.3118896484375,1895.4371337890625,0.0,2008.879150390625,0.8707280158996582,1.0,0.0,3.0,1.0,0.0
17693160,296.9599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.758438766002655,0.2528866529464721,0.2308391332626342,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8596704006195068,0.3726099729537964,0.4628775119781494,296.9140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9990000128746032,0.6462166905403137,0.4116238355636596,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8094136714935303,0.3074074983596802,0.294534683227539,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.5420039892196655,0.0946412608027458,0.4434593319892883,284.8964233398437,284.95001220703125,302.8274841308594,297.59619140625,299.6139221191406,296.9911499023437,284.9021301269531,1.0,0.4271191656589508,0.8767144083976746,0.8767144083976746,1.0,1.0,-2.0844147205352783,0.9329639077186584,1.151450753211975,0.4562633335590362,0.8094109296798706,0.8094109296798706,0.0,111.31826782226562,97.0,53299.72265625,0.0,909.2427978515624,1.0,279.6590576171875,283.46337890625,300.59967041015625,304.1200561523437,293.1499938964844,293.1499938964844,279.95001220703125,40837.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477784156799316,1.0,0.0,0.0,3.346625804901123,3.3466479778289795,7.473217351616768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8355.6904296875,0.0,1254.302734375,1895.4371337890625,0.0,2006.26220703125,0.8433877825737,1.0,0.0,3.0,1.0,0.0
17693220,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7590382695198059,0.2507263123989105,0.2286763936281204,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8604512214660645,0.3694401085376739,0.4586993455886841,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6416542530059814,0.4067859351634979,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8101378083229065,0.3047883212566376,0.2918634414672851,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.5395004749298096,0.0925200581550598,0.4333673119544983,284.9775390625,284.95001220703125,302.7868347167969,297.6004333496094,299.5923767089844,296.99005126953125,284.9722900390625,1.0,0.4212609231472015,0.8767771124839783,0.8767771124839783,1.0,1.0,-2.0568292140960693,0.9196277260780334,1.1372015476226809,0.4492153227329254,0.8786910772323608,0.8786910772323608,0.0,108.65675354003906,85.0,52361.0859375,0.0,874.5150756835938,1.0,279.9404602050781,283.5474853515625,300.565185546875,303.9619140625,293.1499938964844,293.1499938964844,280.25,33878.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368857860565186,1.0,0.0,0.0,3.472235202789306,3.472257137298584,8.044732453527104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4033203125,0.0,1329.143798828125,1895.4371337890625,0.0,1913.1107177734373,0.8633592128753662,1.0,0.0,3.0,1.0,0.0
17693280,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.7590382695198059,0.2507263123989105,0.2286763936281204,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.8604512214660645,0.3694401085376739,0.4586993455886841,296.8988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.9990000128746032,0.6416542530059814,0.4067859351634979,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.8101378083229065,0.3047883212566376,0.2918634414672851,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.5395004749298096,0.0925200581550598,0.4333673119544983,284.9775390625,284.95001220703125,302.7868347167969,297.6004333496094,299.5923767089844,296.99005126953125,284.9722900390625,1.0,0.4212609231472015,0.8767771124839783,0.8767771124839783,1.0,1.0,-2.0568292140960693,0.9196277260780334,1.1372015476226809,0.4492153227329254,0.8786910772323608,0.8786910772323608,0.0,108.65675354003906,85.0,52361.0859375,0.0,874.5150756835938,1.0,279.9404602050781,283.5474853515625,300.565185546875,303.9619140625,293.1499938964844,293.1499938964844,280.25,33878.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368857860565186,1.0,0.0,0.0,3.472235202789306,3.472257137298584,8.044732453527104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.4033203125,0.0,1329.143798828125,1895.4371337890625,0.0,1913.1107177734373,0.8633592128753662,1.0,0.0,3.0,1.0,0.0
17693340,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7641611695289612,0.2486652731895446,0.2266464829444885,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8663308024406433,0.3663761615753174,0.4546999037265777,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6395617127418518,0.3950449824333191,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8154981732368469,0.3022480905056,0.2892806231975555,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.5408350229263306,0.0905193090438842,0.4233830571174621,285.0249938964844,284.95001220703125,302.7464599609375,297.6044006347656,299.5708923339844,296.9902648925781,285.0160827636719,1.0,0.4123240709304809,0.8768397569656372,0.8768397569656372,1.0,1.0,-2.02150821685791,0.9025876522064208,1.1189204454421997,0.4401092827320099,0.9641322493553162,0.9641322493553162,0.0,103.13370513916016,88.0,51292.01953125,0.0,823.9177856445312,1.0,280.2416381835937,283.6106262207031,300.5750732421875,303.8969421386719,293.1499938964844,293.1499938964844,279.95001220703125,31369.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284461259841919,1.0,0.0,0.0,3.646872520446777,3.64689564704895,8.874307013684302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.56640625,0.0,1495.0726318359375,1895.4371337890625,0.0,1842.06494140625,0.9008095860481262,1.0,0.0,3.0,1.0,0.0
17693400,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.7641611695289612,0.2486652731895446,0.2266464829444885,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8663308024406433,0.3663761615753174,0.4546999037265777,296.9098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.6395617127418518,0.3950449824333191,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8154981732368469,0.3022480905056,0.2892806231975555,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.5408350229263306,0.0905193090438842,0.4233830571174621,285.0249938964844,284.95001220703125,302.7464599609375,297.6044006347656,299.5708923339844,296.9902648925781,285.0160827636719,1.0,0.4123240709304809,0.8768397569656372,0.8768397569656372,1.0,1.0,-2.02150821685791,0.9025876522064208,1.1189204454421997,0.4401092827320099,0.9641322493553162,0.9641322493553162,0.0,103.13370513916016,88.0,51292.01953125,0.0,823.9177856445312,1.0,280.2416381835937,283.6106262207031,300.5750732421875,303.8969421386719,293.1499938964844,293.1499938964844,279.95001220703125,31369.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284461259841919,1.0,0.0,0.0,3.646872520446777,3.64689564704895,8.874307013684302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.56640625,0.0,1495.0726318359375,1895.4371337890625,0.0,1842.06494140625,0.9008095860481262,1.0,0.0,3.0,1.0,0.0
17693460,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7649968266487122,0.245576798915863,0.2240464687347412,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8675782680511475,0.3622993528842926,0.449942797422409,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.6369099617004395,0.3892313539981842,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8165766000747681,0.298836886882782,0.2862109541893005,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5388103127479553,0.0883039310574531,0.413381278514862,284.8601989746094,284.95001220703125,302.7063903808594,297.60797119140625,299.54901123046875,296.9884338378906,284.8687438964844,1.0,0.4065383076667785,0.8772879838943481,0.8772879838943481,1.0,1.0,-1.991304993629456,0.8880913257598877,1.1032135486602783,0.4322485029697418,0.8133525252342224,0.8133525252342224,0.0,100.13114166259766,91.0,50799.109375,0.0,787.7020874023438,1.0,279.9577941894531,283.4858093261719,300.61798095703125,303.9927673339844,293.1499938964844,293.1499938964844,280.25,41781.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352892160415649,1.0,0.0,0.0,3.434171676635742,3.434194564819336,7.869321621001291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.09912109375,0.0,1346.74267578125,1895.4371337890625,0.0,1899.5927734375,0.8624170422554016,1.0,0.0,3.0,1.0,0.0
17693520,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7649968266487122,0.245576798915863,0.2240464687347412,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8675782680511475,0.3622993528842926,0.449942797422409,296.9135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.6369099617004395,0.3892313539981842,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8165766000747681,0.298836886882782,0.2862109541893005,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511962890625,0.5388103127479553,0.0883039310574531,0.413381278514862,284.8601989746094,284.95001220703125,302.7063903808594,297.60797119140625,299.54901123046875,296.9884338378906,284.8687438964844,1.0,0.4065383076667785,0.8772879838943481,0.8772879838943481,1.0,1.0,-1.991304993629456,0.8880913257598877,1.1032135486602783,0.4322485029697418,0.8133525252342224,0.8133525252342224,0.0,100.13114166259766,91.0,50799.109375,0.0,787.7020874023438,1.0,279.9577941894531,283.4858093261719,300.61798095703125,303.9927673339844,293.1499938964844,293.1499938964844,280.25,41781.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352892160415649,1.0,0.0,0.0,3.434171676635742,3.434194564819336,7.869321621001291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8064.09912109375,0.0,1346.74267578125,1895.4371337890625,0.0,1899.5927734375,0.8624170422554016,1.0,0.0,3.0,1.0,0.0
17693580,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7635914087295532,0.2433535456657409,0.2217913269996643,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8660935163497925,0.3590278327465057,0.4455941617488861,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6346102356910706,0.3874520063400268,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8151729106903076,0.2960507571697235,0.2833657562732696,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5346403121948242,0.086267739534378,0.4037881195545196,284.9786682128906,284.95001220703125,302.66668701171875,297.61102294921875,299.5290222167969,296.98846435546875,284.97418212890625,1.0,0.4027455151081085,0.8777362108230591,0.8777362108230591,1.0,1.0,-1.967499732971192,0.8766862750053406,1.0908135175704956,0.4260569214820862,0.8985369205474854,0.8985369205474854,0.0,98.8573760986328,94.0,49890.40625,0.0,763.4754638671875,1.0,280.2411193847656,283.602294921875,300.5715637207031,303.8122863769531,293.1499938964844,293.1499938964844,279.95001220703125,33851.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230280637741089,1.0,0.0,0.0,3.5499913692474365,3.550014019012451,8.409068641412887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6533203125,0.0,1409.090576171875,1895.4371337890625,0.0,1797.007568359375,0.8808531761169434,1.0,0.0,3.0,1.0,0.0
17693640,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7635914087295532,0.2433535456657409,0.2217913269996643,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8660935163497925,0.3590278327465057,0.4455941617488861,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.9990000128746032,0.6346102356910706,0.3874520063400268,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8151729106903076,0.2960507571697235,0.2833657562732696,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.5346403121948242,0.086267739534378,0.4037881195545196,284.9786682128906,284.95001220703125,302.66668701171875,297.61102294921875,299.5290222167969,296.98846435546875,284.97418212890625,1.0,0.4027455151081085,0.8777362108230591,0.8777362108230591,1.0,1.0,-1.967499732971192,0.8766862750053406,1.0908135175704956,0.4260569214820862,0.8985369205474854,0.8985369205474854,0.0,98.8573760986328,94.0,49890.40625,0.0,763.4754638671875,1.0,280.2411193847656,283.602294921875,300.5715637207031,303.8122863769531,293.1499938964844,293.1499938964844,279.95001220703125,33851.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7230280637741089,1.0,0.0,0.0,3.5499913692474365,3.550014019012451,8.409068641412887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.6533203125,0.0,1409.090576171875,1895.4371337890625,0.0,1797.007568359375,0.8808531761169434,1.0,0.0,3.0,1.0,0.0
17693700,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.7622581124305725,0.2419789731502533,0.2207378298044204,296.8831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8646042346954346,0.3571458756923675,0.4435251653194427,296.914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.9990000128746032,0.6326173543930054,0.3876514732837677,296.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.8137867450714111,0.2944513857364654,0.2820087373256683,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.532050371170044,0.0851969569921493,0.3992222249507904,284.839599609375,284.95001220703125,302.64697265625,297.61236572265625,299.5190124511719,296.98809814453125,284.83026123046875,1.0,0.4014492034912109,0.8779603242874146,0.8779603242874146,1.0,1.0,-1.9574503898620603,0.8718713521957397,1.0855790376663208,0.4234685003757477,0.7947671413421631,0.7947671413421631,0.0,98.6845932006836,94.0,50118.49609375,0.0,754.6093139648438,1.0,280.00048828125,283.4586181640625,300.63134765625,304.0024719238281,293.1499938964844,293.1499938964844,279.95001220703125,40005.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281286120414734,1.0,0.0,0.0,3.466581583023072,3.466604709625244,8.018556059141702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.509765625,0.0,1366.9857177734375,1895.4371337890625,0.0,1839.412109375,0.8641514778137207,1.0,0.0,3.0,1.0,0.0
17693760,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7600208520889282,0.2405064105987548,0.2194226086139679,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.862199604511261,0.3551627099514007,0.4411098957061767,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9990000128746032,0.630094051361084,0.3887908458709717,296.9296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8115410804748535,0.2927646934986114,0.2804314196109772,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5287480354309082,0.0840666815638542,0.394298255443573,284.8927001953125,284.95001220703125,302.6273498535156,297.613525390625,299.5086975097656,296.98699951171875,284.8996887207031,1.0,0.4004288017749786,0.8782509565353394,0.8782509565353394,1.0,1.0,-1.947200417518616,0.8669676184654236,1.080232858657837,0.4208294451236725,0.7980693578720093,0.7980693578720093,0.0,98.86585235595705,97.0,49493.29296875,0.0,746.8274536132812,1.0,279.9594116210937,283.5468139648437,300.61358642578125,303.8967590332031,293.1499938964844,293.1499938964844,280.25,41501.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7275267243385315,1.0,0.0,0.0,3.2950172424316406,3.295038938522339,7.244504445225175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.5751953125,0.0,1210.092529296875,1895.4371337890625,0.0,1834.3880615234373,0.8329127430915833,1.0,0.0,3.0,1.0,0.0
17693820,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7557551264762878,0.238367885351181,0.2173869311809539,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8573518395423889,0.3519749343395233,0.4370518028736114,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6254386901855469,0.3918671607971191,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.806863009929657,0.2900278568267822,0.2777608036994934,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5220606923103333,0.0819828882813453,0.3849675953388214,284.9886474609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4896240234375,296.9867858886719,284.9834289550781,1.0,0.3991638422012329,0.8788321614265442,0.8788321614265442,1.0,1.0,-1.9302864074707031,0.8588945269584656,1.0713918209075928,0.4164592921733856,0.8786006569862366,0.8786006569862366,0.0,99.628662109375,100.0,48808.515625,0.0,735.6500244140625,1.0,280.2401123046875,283.63671875,300.57672119140625,303.74560546875,293.1499938964844,293.1499938964844,280.54998779296875,33362.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157284021377563,1.0,0.0,0.0,3.437453269958496,3.4374749660491943,7.884368642407935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.19970703125,0.0,1290.7205810546875,1895.4371337890625,0.0,1737.0205078125,0.8553578853607178,1.0,0.0,3.0,1.0,0.0
17693880,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7557551264762878,0.238367885351181,0.2173869311809539,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8573518395423889,0.3519749343395233,0.4370518028736114,296.8890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.6254386901855469,0.3918671607971191,296.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.806863009929657,0.2900278568267822,0.2777608036994934,296.9867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.5220606923103333,0.0819828882813453,0.3849675953388214,284.9886474609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4896240234375,296.9867858886719,284.9834289550781,1.0,0.3991638422012329,0.8788321614265442,0.8788321614265442,1.0,1.0,-1.9302864074707031,0.8588945269584656,1.0713918209075928,0.4164592921733856,0.8786006569862366,0.8786006569862366,0.0,99.628662109375,100.0,48808.515625,0.0,735.6500244140625,1.0,280.2401123046875,283.63671875,300.57672119140625,303.74560546875,293.1499938964844,293.1499938964844,280.54998779296875,33362.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157284021377563,1.0,0.0,0.0,3.437453269958496,3.4374749660491943,7.884368642407935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.19970703125,0.0,1290.7205810546875,1895.4371337890625,0.0,1737.0205078125,0.8553578853607178,1.0,0.0,3.0,1.0,0.0
17693940,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.7511071562767029,0.0,0.2156152427196502,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.851966142654419,0.0,0.4333705604076385,296.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.0,0.3961603343486786,296.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.801456093788147,0.0,0.275330901145935,296.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.5151271820068359,0.0,0.37606942653656,285.0567932128906,294.1499938964844,302.54998779296875,297.61639404296875,299.4712829589844,296.9869689941406,285.0487670898437,0.0,0.0,0.879413366317749,0.879413366317749,1.0,1.0,-1.916309237480164,0.8522303700447083,1.0640789270401,0.4128720462322235,0.0,0.0,0.0,100.94792175292967,60.0,48204.5,0.0,728.77001953125,0.0,280.5414428710937,283.7093505859375,300.59136962890625,303.7105712890625,293.1499938964844,293.1499938964844,278.1499938964844,30369.794921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.644987106323242,3.645009994506836,8.865133622748544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1485.5302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574951171875,0.7511071562767029,0.0,0.2156152427196502,296.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.851966142654419,0.0,0.4333705604076385,296.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.9990000128746032,0.0,0.3961603343486786,296.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0567321777344,0.801456093788147,0.0,0.275330901145935,296.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0645446777344,0.5151271820068359,0.0,0.37606942653656,285.0567932128906,294.1499938964844,302.54998779296875,297.61639404296875,299.4712829589844,296.9869689941406,285.0487670898437,0.0,0.0,0.879413366317749,0.879413366317749,1.0,1.0,-1.916309237480164,0.8522303700447083,1.0640789270401,0.4128720462322235,0.0,0.0,0.0,100.94792175292967,60.0,48204.5,0.0,728.77001953125,0.0,280.5414428710937,283.7093505859375,300.59136962890625,303.7105712890625,293.1499938964844,293.1499938964844,278.1499938964844,30369.794921875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.644987106323242,3.645009994506836,8.865133622748544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1485.5302734375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92779541015625,0.0,0.0,0.0011731736594811,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.92413330078125,0.3822776675224304,0.0,0.0016060346970334,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9286193847656,0.3822776675224304,0.0,0.0009124725474976,297.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.3822776675224304,0.0,0.0012354098726063,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.005860133562237,286.1960754394531,294.1499938964844,302.5295104980469,297.6171264648437,299.3440246582031,297.47491455078125,283.980224609375,0.0,0.0,0.6907065510749817,0.6907065510749817,1.0,1.0,-0.0125014670193195,0.0127750001847743,-0.0002735330781433,-0.0155764836817979,0.0,0.0,0.0,-0.0660979449748992,60.0,2732.7578125,0.0,-1.0655703590600751e-05,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,-2.9103830456733704e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.2005468209820666e-15,-5.201081298771785e-15,-1.5351294405963586e-20,-2.35741358075095e-13,-2.3574097860433483e-13,-3.851183101527382e-19,0.0,0.0,-0.0,0.0,0.0,3.334264829550842e-26,1.2376383521749087e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
