time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0008789496496319,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9124755859375,0.0,0.0,0.0017146007157862,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.001673913677223,297.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9140930175781,0.0,0.0,0.0011040330864489,297.1651916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9120178222656,0.0,0.0,0.0018016576068475,286.1570129394531,294.1499938964844,302.51177978515625,297.618408203125,299.64312744140625,298.1112670898437,283.51055908203125,0.0,0.0,0.5276480317115784,0.5276480317115784,1.0,1.0,-0.0070877568796277,0.0086730876937508,-0.0015853306977078,-0.0187610890716314,0.0,0.0,0.0,-0.0389329083263874,60.0,1396.313232421875,0.0,-4.510793587542139e-06,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.000641520689483e-26,-4.696599263178748e-26,-5.287061077772517e-29,1.6699538898454096e-18,1.6687892195429357e-18,1.164667980068158e-21,0.0,0.0,-0.0,0.0,0.0,4.203895392974451e-45,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.623358346289024e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001319810398854,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,7.531456503784284e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001014226363622,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0004794792039319,286.2694396972656,294.1499938964844,302.4735717773437,297.6230773925781,299.3668212890625,299.2409362792969,283.2353820800781,0.0,0.0,0.1758826822042465,0.1758826822042465,1.0,1.0,-0.0050710253417491,0.0010561840608716,0.0040148412808775,-0.0265448912978172,0.0,0.0,0.0,-0.0308004673570394,60.0,305.6679992675781,0.0,-7.161573734038029e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5733110840282835e-43,-4.372051208693429e-43,-2.312142466135948e-43,5.7614365588475805e-21,2.9302243120708787e-21,2.83121204482831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00274658203125,0.0,0.0,9.623358346289024e-05,297.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9977722167969,0.0,0.0,0.0001319810398854,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00146484375,0.0,0.0,7.531456503784284e-05,297.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0001014226363622,297.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971618652344,0.0,0.0,0.0004794792039319,286.2694396972656,294.1499938964844,302.4735717773437,297.6230773925781,299.3668212890625,299.2409362792969,283.2353820800781,0.0,0.0,0.1758826822042465,0.1758826822042465,1.0,1.0,-0.0050710253417491,0.0010561840608716,0.0040148412808775,-0.0265448912978172,0.0,0.0,0.0,-0.0308004673570394,60.0,305.6679992675781,0.0,-7.161573734038029e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.5733110840282835e-43,-4.372051208693429e-43,-2.312142466135948e-43,5.7614365588475805e-21,2.9302243120708787e-21,2.83121204482831e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,9.412220970261842e-05,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0001288552448386,298.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98907470703125,0.0,0.0,7.321651355596259e-05,297.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9869689941406,0.0,0.0,9.911710367305204e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.0004701245343312,286.2513732910156,294.1499938964844,302.4544677734375,297.62628173828125,299.24462890625,299.5656433105469,283.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0082923537120223,5.340665865105621e-08,0.0082923006266355,-0.0272050388157367,0.0,0.0,0.0,-0.0478695631027221,60.0,167.98834228515625,0.0,-6.858347489924199e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.830622866166182e-21,2.916386404372305e-21,2.914236663742269e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.98883056640625,0.0,0.0,9.77087183855474e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98388671875,0.0,0.0,0.0001337600842816,298.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9871826171875,0.0,0.0,7.599639502586797e-05,297.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.985107421875,0.0,0.0,0.0001028921396937,297.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,0.000488064775709,286.2462463378906,294.1499938964844,302.43536376953125,297.63006591796875,299.2752380371094,300.1454772949219,283.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411802213639,1.0679940487534624e-08,0.0010411695111542,-0.0270248781889677,0.0,0.0,0.0,-0.0101069565862417,60.0,96.22021484375,0.0,-7.391138723278345e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321152647811154e-21,2.9160875207525347e-21,2.9160277440285807e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.771873010322452e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001337736466666,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,7.600389653816819e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001029026316246,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0004881156783085,286.2356262207031,294.1499938964844,302.39715576171875,297.6390991210937,299.3330993652344,300.98602294921875,283.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,48.31952667236328,0.0,-7.392640100079009e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.832159289530514e-21,2.916078635023299e-21,2.916080654507216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9847106933594,0.0,0.0,9.771873010322452e-05,298.2596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798278808594,0.0,0.0,0.0001337736466666,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98309326171875,0.0,0.0,7.600389653816819e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98101806640625,0.0,0.0,0.0001029026316246,297.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9797058105469,0.0,0.0,0.0004881156783085,286.2356262207031,294.1499938964844,302.39715576171875,297.6390991210937,299.3330993652344,300.98602294921875,283.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412859264761,1.069179500490236e-08,0.0010412752162665,-0.0270578637719154,0.0,0.0,0.0,-0.0101131927222013,60.0,48.31952667236328,0.0,-7.392640100079009e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.832159289530514e-21,2.916078635023299e-21,2.916080654507216e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,9.773353667696938e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,0.0001337939174845,298.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9805908203125,0.0,0.0,7.601542165502906e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,0.0001029182312777,297.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97723388671875,0.0,0.0,0.0004881896893493,286.2294616699219,294.1499938964844,302.37579345703125,297.6449279785156,299.3647155761719,301.29852294921875,283.42333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414428543299,1.0710142106518106e-08,0.0010414321441203,-0.0271059013903141,0.0,0.0,0.0,-0.0101222908124327,60.0,42.670047760009766,0.0,-7.394869783183823e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.83215767394338e-21,2.916078635023299e-21,2.91607883697169e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.98016357421875,0.0,0.0,9.77504751062952e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,0.0001338170986855,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9785461425781,0.0,0.0,7.602859113831073e-05,298.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,0.0001029360646498,297.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752197265625,0.0,0.0,0.0004882743523921,286.2245178222656,294.1499938964844,302.3590087890625,297.64990234375,299.38916015625,301.4937744140625,283.4695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416227160021,1.0731176836031864e-08,0.0010416120057925,-0.0271609611809253,0.0,0.0,0.0,-0.0101327188313007,60.0,40.25146865844727,0.0,-7.397424184318879e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,9.780991968000308e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001338984729954,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,7.607482257299125e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001029986597131,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0004885714151896,286.2130432128906,294.1499938964844,302.3208923339844,297.66217041015625,299.4435729980469,301.8066711425781,283.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693607866764,60.0,37.61605072021485,0.0,-7.406405444498888e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9752502441406,0.0,0.0,9.780991968000308e-05,298.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.97052001953125,0.0,0.0,0.0001338984729954,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,7.607482257299125e-05,298.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9716491699219,0.0,0.0,0.0001029986597131,297.97882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9703674316406,0.0,0.0,0.0004885714151896,286.2130432128906,294.1499938964844,302.3208923339844,297.66217041015625,299.4435729980469,301.8066711425781,283.5719909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422547347843,1.0805092820476148e-08,0.0010422439081594,-0.0273544434458017,0.0,0.0,0.0,-0.0101693607866764,60.0,37.61605072021485,0.0,-7.406405444498888e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,9.790479816729204e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001340283488389,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,7.614860805915669e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001030985658871,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0004890454001724,286.2011413574219,294.1499938964844,302.2828369140625,297.6756591796875,299.4962158203125,301.9877014160156,283.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923152160557949e-08,0.0010432533454149,-0.0276634693145751,0.0,0.0,0.0,-0.0102278878912329,60.0,36.27926254272461,0.0,-7.420761249932184e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.969970703125,0.0,0.0,9.790479816729204e-05,298.51861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9653015136719,0.0,0.0,0.0001340283488389,298.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9684143066406,0.0,0.0,7.614860805915669e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664306640625,0.0,0.0,0.0001030985658871,298.0529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96514892578125,0.0,0.0,0.0004890454001724,286.2011413574219,294.1499938964844,302.2828369140625,297.6756591796875,299.4962158203125,301.9877014160156,283.6702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432642884552,1.0923152160557949e-08,0.0010432533454149,-0.0276634693145751,0.0,0.0,0.0,-0.0102278878912329,60.0,36.27926254272461,0.0,-7.420761249932184e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9672241210937,0.0,0.0,9.796913218451664e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0001341164170298,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9656677246094,0.0,0.0,7.619864481966943e-05,298.35211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96368408203125,0.0,0.0,0.0001031663123285,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.000489366822876,286.195068359375,294.1499938964844,302.2638244628906,297.68280029296875,299.5218811035156,302.0443115234375,283.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439490433782,1.1003240096840729e-08,0.0010439379839226,-0.027873096987605,0.0,0.0,0.0,-0.0102675901725888,60.0,35.763031005859375,0.0,-7.430507764638605e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9643859863281,0.0,0.0,9.804433648241684e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9597473144531,0.0,0.0,0.0001342193718301,298.9024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9628295898437,0.0,0.0,7.625713624292985e-05,298.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9608764648437,0.0,0.0,0.0001032455038512,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.0004897425533272,286.1889038085937,294.1499938964844,302.2448425292969,297.69012451171875,299.5471496582031,302.0859680175781,283.76416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096873642202354e-08,0.0010447381064295,-0.0281181782484054,0.0,0.0,0.0,-0.0103140054270625,60.0,35.29676818847656,0.0,-7.441910554462083e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.823634172789752e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0001344822085229,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.640646799700335e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001034476954373,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0004907017573714,286.1763916015625,294.1499938964844,302.2069091796875,297.7052307128906,299.5965881347656,302.1366882324219,283.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.53409576416016,0.0,-7.471068386166736e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95849609375,0.0,0.0,9.823634172789752e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9539489746094,0.0,0.0,0.0001344822085229,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,7.640646799700335e-05,298.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550476074219,0.0,0.0,0.0001034476954373,298.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0004907017573714,286.1763916015625,294.1499938964844,302.2069091796875,297.7052307128906,299.5965881347656,302.1366882324219,283.854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335969496428788e-08,0.0010467828251421,-0.0287439711391925,0.0,0.0,0.0,-0.0104325367137789,60.0,34.53409576416016,0.0,-7.471068386166736e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,9.849586786003783e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0001348374935332,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,7.660831761313602e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001037209876812,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0004919982166029,286.16363525390625,294.1499938964844,302.1690979003906,297.7207336425781,299.6446533203125,302.1558532714844,283.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495581664144,1.1659203380531837e-08,0.0010495464084669,-0.0295899305492639,0.0,0.0,0.0,-0.0105927754193544,60.0,34.226158142089844,0.0,-7.510576693903205e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,9.849586786003783e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,0.0001348374935332,298.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95086669921875,0.0,0.0,7.660831761313602e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.948974609375,0.0,0.0,0.0001037209876812,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9477233886719,0.0,0.0,0.0004919982166029,286.16363525390625,294.1499938964844,302.1690979003906,297.7207336425781,299.6446533203125,302.1558532714844,283.9407043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495581664144,1.1659203380531837e-08,0.0010495464084669,-0.0295899305492639,0.0,0.0,0.0,-0.0105927754193544,60.0,34.226158142089844,0.0,-7.510576693903205e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.887127089314164e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0001353514089714,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,7.690029451623559e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.0001041163050103,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0004938735510222,286.1506042480469,294.1499938964844,302.1313781738281,297.73638916015625,299.6912536621094,302.1527099609375,284.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126833759396053e-08,0.0010535444598644,-0.0308136902749538,0.0,0.0,0.0,-0.01082459744066,60.0,33.69697952270508,0.0,-7.567918913764515e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.887127089314164e-05,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0001353514089714,298.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.94451904296875,0.0,0.0,7.690029451623559e-05,298.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.942626953125,0.0,0.0,0.0001041163050103,298.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0004938735510222,286.1506042480469,294.1499938964844,302.1313781738281,297.73638916015625,299.6912536621094,302.1527099609375,284.0234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126833759396053e-08,0.0010535444598644,-0.0308136902749538,0.0,0.0,0.0,-0.01082459744066,60.0,33.69697952270508,0.0,-7.567918913764515e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.945946658262984e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001361566246487,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,7.735777762718499e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001047357000061,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004968117573298,286.1373291015625,294.1499938964844,302.09375,297.7519226074219,299.7364501953125,302.1344299316406,284.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598222725093,1.2859613818250182e-08,0.0010598093504086,-0.0327310524880886,0.0,0.0,0.0,-0.0111878626048564,60.0,33.206268310546875,0.0,-7.658212552996704e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9393615722656,0.0,0.0,9.945946658262984e-05,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349975585937,0.0,0.0,0.0001361566246487,298.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378967285156,0.0,0.0,7.735777762718499e-05,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93603515625,0.0,0.0,0.0001047357000061,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0004968117573298,286.1373291015625,294.1499938964844,302.09375,297.7519226074219,299.7364501953125,302.1344299316406,284.102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598222725093,1.2859613818250182e-08,0.0010598093504086,-0.0327310524880886,0.0,0.0,0.0,-0.0111878626048564,60.0,33.206268310546875,0.0,-7.658212552996704e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359741210937,0.0,0.0,9.986521763494238e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,0.0001367120712529,299.00201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,7.767335773678496e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326477050781,0.0,0.0,0.000105162980617,298.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,0.0004988386062905,286.130615234375,294.1499938964844,302.0749816894531,297.7595520019531,299.758544921875,302.1211853027344,284.1402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641446569934,1.3365136553034064e-08,0.0010641312692314,-0.0340535789728164,0.0,0.0,0.0,-0.0114384675398468,60.0,32.99348449707031,0.0,-7.720815631273582e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324951171875,0.0,0.0,0.0001003345387289,298.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281616210937,0.0,0.0,0.0001373545528622,299.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,7.803838525433093e-05,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92919921875,0.0,0.0,0.000105657192762,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,0.0005011829780414,286.1238098144531,294.1499938964844,302.0562744140625,297.7670593261719,299.7803649902344,302.1062316894531,284.1774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691423667594,1.39498670392868e-08,0.0010691285133361,-0.0355831049382686,0.0,0.0,0.0,-0.0117283295840024,60.0,32.80100631713867,0.0,-7.79354465407778e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.0001015253510558,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0001389847311656,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,7.89645710028708e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001069111822289,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005071313353255,286.11004638671875,294.1499938964844,302.0189208984375,297.7815856933594,299.8232116699219,302.0718994140625,284.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433581523893736e-08,0.0010818160371854,-0.0394630469381809,0.0,0.0,0.0,-0.0124638732522726,60.0,32.48835754394531,0.0,-7.979618033004955e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,0.0001015253510558,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9211120605469,0.0,0.0,0.0001389847311656,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239501953125,0.0,0.0,7.89645710028708e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.922119140625,0.0,0.0,0.0001069111822289,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92095947265625,0.0,0.0,0.0005071313353255,286.11004638671875,294.1499938964844,302.0189208984375,297.7815856933594,299.8232116699219,302.0718994140625,284.2494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818315204232,1.5433581523893736e-08,0.0010818160371854,-0.0394630469381809,0.0,0.0,0.0,-0.0124638732522726,60.0,32.48835754394531,0.0,-7.979618033004955e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9206848144531,0.0,0.0,0.0001024566008709,298.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,0.0001402595808031,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91925048828125,0.0,0.0,7.968887803144753e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.91748046875,0.0,0.0,0.0001078918357961,298.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91632080078125,0.0,0.0,0.0005117831751704,286.10107421875,294.1499938964844,301.9951171875,297.7904357910156,299.8500671386719,302.0474548339844,284.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010917534818872,1.6593926233099413e-08,0.0010917368344962,-0.0424961559474468,0.0,0.0,0.0,-0.0130390999838709,60.0,32.343223571777344,0.0,-8.126664852170506e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9179992675781,0.0,0.0,0.0001030183047987,298.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9137878417969,0.0,0.0,0.0001410285331076,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9165954589844,0.0,0.0,8.012575563043356e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.914794921875,0.0,0.0,0.0001084833274944,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136657714844,0.0,0.0,0.0005145889590494,286.09600830078125,294.1499938964844,301.9817199707031,297.79522705078125,299.86505126953125,302.03326416015625,284.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977379279211,1.729381615689363e-08,0.0010977206984534,-0.0443250946700573,0.0,0.0,0.0,-0.0133860604837536,60.0,32.275386810302734,0.0,-8.216007785222247e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.000104734506749,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001433779543731,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,8.146058826241642e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001102905807783,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0005231617251411,286.0816955566406,294.1499938964844,301.9447021484375,297.8077087402344,299.9060363769531,301.9923095703125,284.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432285114362458e-08,0.001116003957577,-0.0499105304479599,0.0,0.0,0.0,-0.014446179382503,60.0,32.148807525634766,0.0,-8.492011716043636e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.910400390625,0.0,0.0,0.000104734506749,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9062194824219,0.0,0.0,0.0001433779543731,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,8.146058826241642e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001102905807783,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060974121094,0.0,0.0,0.0005231617251411,286.0816955566406,294.1499938964844,301.9447021484375,297.8077087402344,299.9060363769531,301.9923095703125,284.3838806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160233989357,1.9432285114362458e-08,0.001116003957577,-0.0499105304479599,0.0,0.0,0.0,-0.014446179382503,60.0,32.148807525634766,0.0,-8.492011716043636e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.000106565777969,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.000145884900121,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,8.288490789709613e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001122189933084,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0005323092918843,286.06707763671875,294.1499938964844,301.9078369140625,297.8188171386719,299.9461364746094,301.9505920410156,284.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714193110256026e-08,0.0011355138849467,-0.055865541100502,0.0,0.0,0.0,-0.0155774066224694,60.0,32.09041976928711,0.0,-8.79155024335887e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,0.000106565777969,298.7401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8984375,0.0,0.0,0.000145884900121,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,8.288490789709613e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8994140625,0.0,0.0,0.0001122189933084,298.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8983154296875,0.0,0.0,0.0005323092918843,286.06707763671875,294.1499938964844,301.9078369140625,297.8188171386719,299.9461364746094,301.9505920410156,284.4467163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355355381965,2.1714193110256026e-08,0.0011355138849467,-0.055865541100502,0.0,0.0,0.0,-0.0155774066224694,60.0,32.09041976928711,0.0,-8.79155024335887e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.89849853515625,0.0,0.0,0.0001074810352292,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944396972656,0.0,0.0,0.000147137849126,299.02252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,8.35967730381526e-05,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8954162597656,0.0,0.0,0.0001131828030338,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,0.000536881154403,286.0596923828125,294.1499938964844,301.8894958496094,297.82379150390625,299.9658508300781,301.9298095703125,284.4770812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452882317826,2.285469236085192e-08,0.0011452654143795,-0.0588397160172462,0.0,0.0,0.0,-0.0161427967250347,60.0,32.07790756225586,0.0,-8.94320280053762e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.6507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,0.0001083743336494,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.890380859375,0.0,0.0,0.000148360748426,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89306640625,0.0,0.0,8.42915615066886e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,0.0001141234897659,298.2846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902587890625,0.0,0.0,0.0005413433536887,286.0522155761719,294.1499938964844,301.87115478515625,297.8283386230469,299.9853515625,301.9091796875,284.5068054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548068141564,2.3967842821548402e-08,0.0011547829490154,-0.0617410913109779,0.0,0.0,0.0,-0.0166946295648813,60.0,32.07096862792969,0.0,-9.09246722358148e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001100241861422,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001506193220848,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,8.557477849535644e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001158608647529,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0005495846853591,286.03717041015625,294.1499938964844,301.8346862792969,297.8359680175781,300.0236511230469,301.86871337890625,284.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723857605829,2.6023760923976624e-08,0.0011723597999662,-0.0670956894755363,0.0,0.0,0.0,-0.0177138205617666,60.0,32.05824661254883,0.0,-9.371391485046845e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,0.0001100241861422,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88214111328125,0.0,0.0,0.0001506193220848,299.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847961425781,0.0,0.0,8.557477849535644e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8830871582031,0.0,0.0,0.0001158608647529,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,0.0005495846853591,286.03717041015625,294.1499938964844,301.8346862792969,297.8359680175781,300.0236511230469,301.86871337890625,284.564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723857605829,2.6023760923976624e-08,0.0011723597999662,-0.0670956894755363,0.0,0.0,0.0,-0.0177138205617666,60.0,32.05824661254883,0.0,-9.371391485046845e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.000111393725092,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0001524941762909,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,8.66399786900729e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001173030541394,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0005564258899539,286.0219421386719,294.1499938964844,301.7984313964844,297.84149169921875,300.0609741210937,301.829345703125,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869785375893,2.77303815465757e-08,0.0011869508307427,-0.0715362802147865,0.0,0.0,0.0,-0.0185598563402891,60.0,32.02546691894531,0.0,-9.60612283051887e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.000111393725092,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,0.0001524941762909,299.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,8.66399786900729e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746643066406,0.0,0.0,0.0001173030541394,298.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87359619140625,0.0,0.0,0.0005564258899539,286.0219421386719,294.1499938964844,301.7984313964844,297.84149169921875,300.0609741210937,301.829345703125,284.6197814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869785375893,2.77303815465757e-08,0.0011869508307427,-0.0715362802147865,0.0,0.0,0.0,-0.0185598563402891,60.0,32.02546691894531,0.0,-9.60612283051887e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
