time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001124168775277,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0001538948272354,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,8.743575745029375e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001183804852189,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0005615367554128,286.00665283203125,294.1499938964844,301.76239013671875,297.8446655273437,300.0971984863281,301.79107666015625,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197880716063,2.9005340351773163e-08,0.0011978516122326,-0.0748510062694549,0.0,0.0,0.0,-0.0191919021308422,60.0,31.99801254272461,0.0,-9.78337411083885e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001124168775277,298.75848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8651733398437,0.0,0.0,0.0001538948272354,299.0338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,8.743575745029375e-05,298.5833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660888671875,0.0,0.0,0.0001183804852189,298.2995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86505126953125,0.0,0.0,0.0005615367554128,286.00665283203125,294.1499938964844,301.76239013671875,297.8446655273437,300.0971984863281,301.79107666015625,284.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197880716063,2.9005340351773163e-08,0.0011978516122326,-0.0748510062694549,0.0,0.0,0.0,-0.0191919021308422,60.0,31.99801254272461,0.0,-9.78337411083885e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001131025783251,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001548335130792,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,8.796907786745578e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001191025512525,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0005649620434269,285.9913330078125,294.1499938964844,301.7265930175781,297.84527587890625,300.1320495605469,301.7538146972656,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051865924149,2.9859741346172086e-08,0.0012051567900925,-0.0770710036158561,0.0,0.0,0.0,-0.0196154620498418,60.0,31.95103454589844,0.0,-9.903062192506697e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8603210449219,0.0,0.0,0.0001131025783251,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001548335130792,299.036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,8.796907786745578e-05,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,0.0001191025512525,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,0.0005649620434269,285.9913330078125,294.1499938964844,301.7265930175781,297.84527587890625,300.1320495605469,301.7538146972656,284.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051865924149,2.9859741346172086e-08,0.0012051567900925,-0.0770710036158561,0.0,0.0,0.0,-0.0196154620498418,60.0,31.95103454589844,0.0,-9.903062192506697e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8559265136719,0.0,0.0,0.0001133424739236,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8521728515625,0.0,0.0,0.000155161935254,299.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.85467529296875,0.0,0.0,8.81556625245139e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85308837890625,0.0,0.0,0.0001193551725009,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85205078125,0.0,0.0,0.0005661604227498,285.98370361328125,294.1499938964844,301.7087707519531,297.84454345703125,300.1488952636719,301.7355041503906,284.7483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077424908056,3.015863825339693e-08,0.0012077123392373,-0.0778473690152168,0.0,0.0,0.0,-0.0197636373341083,60.0,31.90338897705078,0.0,-9.945104295638885e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515625,0.0,0.0,0.0001135421771323,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8478088378906,0.0,0.0,0.0001554353220853,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8503112792969,0.0,0.0,8.831098966766149e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84869384765625,0.0,0.0,0.0001195654767798,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8476867675781,0.0,0.0,0.0005671580438502,285.97607421875,294.1499938964844,301.6910400390625,297.8430480957031,300.1654052734375,301.71734619140625,284.7724914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001209870330058,3.0407445450464365e-08,0.001209839945659,-0.078493520617485,0.0,0.0,0.0,-0.0198869816958904,60.0,31.84629821777344,0.0,-9.98016886910591e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.0001138668230851,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001558797375764,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,8.856347994878888e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,0.0001199073376483,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0005687798256985,285.9609069824219,294.1499938964844,301.6557312011719,297.8377990722656,300.19757080078125,301.6813049316406,284.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133280979469,3.0811879270231663e-08,0.0012132972478866,-0.0795436277985572,0.0,0.0,0.0,-0.0200874712318182,60.0,31.71149444580078,0.0,-1.003729721560376e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.0001138668230851,298.7661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.83905029296875,0.0,0.0,0.0001558797375764,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8415222167969,0.0,0.0,8.856347994878888e-05,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399658203125,0.0,0.0,0.0001199073376483,298.3100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389587402344,0.0,0.0,0.0005687798256985,285.9609069824219,294.1499938964844,301.6557312011719,297.8377990722656,300.19757080078125,301.6813049316406,284.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133280979469,3.0811879270231663e-08,0.0012132972478866,-0.0795436277985572,0.0,0.0,0.0,-0.0200874712318182,60.0,31.71149444580078,0.0,-1.003729721560376e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83642578125,0.0,0.0,0.0001140570675488,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.832763671875,0.0,0.0,0.0001561401732033,299.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.835205078125,0.0,0.0,8.871144382283092e-05,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336486816406,0.0,0.0,0.0001201076738652,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8326416015625,0.0,0.0,0.0005697302403859,285.9500427246094,294.1499938964844,301.6304626464844,297.8320007324219,300.21990966796875,301.6556396484375,284.8523254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153544230386,3.1048855930748687e-08,0.0012153233401477,-0.0801588296890258,0.0,0.0,0.0,-0.0202049501240253,60.0,31.60128402709961,0.0,-1.007084762250088e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339538574219,0.0,0.0,0.0001141223765444,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.830322265625,0.0,0.0,0.0001562295801704,299.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8327331542969,0.0,0.0,8.876223728293553e-05,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8312072753906,0.0,0.0,0.0001201764462166,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8302001953125,0.0,0.0,0.0005700564943253,285.9458312988281,294.1499938964844,301.6206970214844,297.8292541503906,300.2284240722656,301.6457214355469,284.8648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160498881712,3.113020241585218e-08,0.0012160188052803,-0.0803699791431427,0.0,0.0,0.0,-0.0202452763915061,60.0,31.55636215209961,0.0,-1.0082376888931321e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001143179251812,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.000156497277203,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,8.89143266249448e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.000120382370369,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0005710333934985,285.930908203125,294.1499938964844,301.5859375,297.8172302246094,300.2579040527344,301.61053466796875,284.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218132325448,3.137375159667499e-08,0.0012181010097265,-0.0810021087527275,0.0,0.0,0.0,-0.0203660111874341,60.0,31.38663673400879,0.0,-1.011693484542775e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251647949219,0.0,0.0,0.0001143179251812,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.82159423828125,0.0,0.0,0.000156497277203,299.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.823974609375,0.0,0.0,8.89143266249448e-05,298.5985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82244873046875,0.0,0.0,0.000120382370369,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82147216796875,0.0,0.0,0.0005710333934985,285.930908203125,294.1499938964844,301.5859375,297.8172302246094,300.2579040527344,301.61053466796875,284.90850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218132325448,3.137375159667499e-08,0.0012181010097265,-0.0810021087527275,0.0,0.0,0.0,-0.0203660111874341,60.0,31.38663673400879,0.0,-1.011693484542775e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001144582929555,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001566894206916,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,8.902350236894563e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001205301814479,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0005717346793971,285.91619873046875,294.1499938964844,301.5514831542969,297.8014221191406,300.2859802246094,301.57568359375,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196267489343,3.154852734610358e-08,0.0012195952003821,-0.0814556777477264,0.0,0.0,0.0,-0.0204526539891958,60.0,31.204933166503903,0.0,-1.0141771156213508e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001144582929555,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128662109375,0.0,0.0,0.0001566894206916,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,8.902350236894563e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.813720703125,0.0,0.0,0.0001205301814479,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0005717346793971,285.91619873046875,294.1499938964844,301.5514831542969,297.8014221191406,300.2859802246094,301.57568359375,284.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196267489343,3.154852734610358e-08,0.0012195952003821,-0.0814556777477264,0.0,0.0,0.0,-0.0204526539891958,60.0,31.204933166503903,0.0,-1.0141771156213508e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8120422363281,0.0,0.0,0.0001145078422268,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8085327148437,0.0,0.0,0.0001567572617204,299.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8108825683594,0.0,0.0,8.906203584047034e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.80938720703125,0.0,0.0,0.0001205823646159,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8084411621094,0.0,0.0,0.000571982236579,285.9089050292969,294.1499938964844,301.53436279296875,297.79205322265625,300.2994689941406,301.55841064453125,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201541103422,3.161019890285388e-08,0.00122012256179,-0.0816157087683677,0.0,0.0,0.0,-0.0204832274466753,60.0,31.10922622680664,0.0,-1.0150542095743732e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077087402344,0.0,0.0,0.0001145453497883,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042297363281,0.0,0.0,0.0001568086008774,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8065490722656,0.0,0.0,8.90912051545456e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8050537109375,0.0,0.0,0.0001206218585139,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8041076660156,0.0,0.0,0.0005721696652472,285.90167236328125,294.1499938964844,301.517333984375,297.7816467285156,300.3126525878906,301.5412292480469,284.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205532984808,3.1656856691597575e-08,0.0012205216335132,-0.0817367881536483,0.0,0.0,0.0,-0.0205063596367836,60.0,31.01054000854492,0.0,-1.0157180696523941e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001145798742072,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001568558509461,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,8.911805343814194e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001206582091981,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0005723422509618,285.8873596191406,294.1499938964844,301.4834899902344,297.7576599121094,300.3380126953125,301.5071105957031,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209198903292,3.1699723734845975e-08,0.0012208882253617,-0.0818480104207992,0.0,0.0,0.0,-0.0205276105552911,60.0,30.803178787231445,0.0,-1.016328070591044e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.68414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.799072265625,0.0,0.0,0.0001145798742072,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7956237792969,0.0,0.0,0.0001568558509461,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79791259765625,0.0,0.0,8.911805343814194e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.79644775390625,0.0,0.0,0.0001206582091981,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7955322265625,0.0,0.0,0.0005723422509618,285.8873596191406,294.1499938964844,301.4834899902344,297.7576599121094,300.3380126953125,301.5071105957031,285.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209198903292,3.1699723734845975e-08,0.0012208882253617,-0.0818480104207992,0.0,0.0,0.0,-0.0205276105552911,60.0,30.803178787231445,0.0,-1.016328070591044e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.000114563095849,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001568328880239,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,8.91050003701821e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.000120640543173,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0005722585483454,285.873291015625,294.1499938964844,301.45001220703125,297.7292175292969,300.362060546875,301.4734191894531,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207401450723,3.1678656142730694e-08,0.0012207084801048,-0.0817933455109596,0.0,0.0,0.0,-0.0205171685665845,60.0,30.58174705505371,0.0,-1.016028221556553e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7904968261719,0.0,0.0,0.000114563095849,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001568328880239,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.78936767578125,0.0,0.0,8.91050003701821e-05,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879333496094,0.0,0.0,0.000120640543173,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870178222656,0.0,0.0,0.0005722585483454,285.873291015625,294.1499938964844,301.45001220703125,297.7292175292969,300.362060546875,301.4734191894531,285.0684509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207401450723,3.1678656142730694e-08,0.0012207084801048,-0.0817933455109596,0.0,0.0,0.0,-0.0205171685665845,60.0,30.58174705505371,0.0,-1.016028221556553e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001145035348599,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001567513390909,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,8.905866707209498e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001205778244184,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0005719611654058,285.8594970703125,294.1499938964844,301.4175720214844,297.6993103027344,300.38482666015625,301.4404602050781,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201040517538,3.1604265871010284e-08,0.0012200723867863,-0.0816003158688545,0.0,0.0,0.0,-0.0204802881926298,60.0,30.349903106689453,0.0,-1.0149697970973649e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.78204345703125,0.0,0.0,0.0001145035348599,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7787170410156,0.0,0.0,0.0001567513390909,299.0447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.78094482421875,0.0,0.0,8.905866707209498e-05,298.6059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7795104980469,0.0,0.0,0.0001205778244184,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.77862548828125,0.0,0.0,0.0005719611654058,285.8594970703125,294.1499938964844,301.4175720214844,297.6993103027344,300.38482666015625,301.4404602050781,285.10528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201040517538,3.1604265871010284e-08,0.0012200723867863,-0.0816003158688545,0.0,0.0,0.0,-0.0204802881926298,60.0,30.349903106689453,0.0,-1.0149697970973649e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001144191701314,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001566358550917,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,8.899304521037266e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001204889777,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0005715398583561,285.8459777832031,294.1499938964844,301.38690185546875,297.6710205078125,300.4064025878906,301.40887451171875,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192039284855,3.1498963437570644e-08,0.0012191723799332,-0.0813270583748817,0.0,0.0,0.0,-0.0204280894249677,60.0,30.116914749145508,0.0,-1.0134724703902977e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.6877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,0.0001144191701314,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7704162597656,0.0,0.0,0.0001566358550917,299.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7725830078125,0.0,0.0,8.899304521037266e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7712097167969,0.0,0.0,0.0001204889777,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0005715398583561,285.8459777832031,294.1499938964844,301.38690185546875,297.6710205078125,300.4064025878906,301.40887451171875,285.1409912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192039284855,3.1498963437570644e-08,0.0012191723799332,-0.0813270583748817,0.0,0.0,0.0,-0.0204280894249677,60.0,30.116914749145508,0.0,-1.0134724703902977e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7695617675781,0.0,0.0,0.0001143678455264,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.000156565583893,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,8.895312203094363e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,0.0001204349318868,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662048339844,0.0,0.0,0.0005712835700251,285.8393249511719,294.1499938964844,301.3721923828125,297.6574401855469,300.4167175292969,301.3936767578125,285.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186560779809,3.143492222079658e-08,0.0012186246458441,-0.0811608657240867,0.0,0.0,0.0,-0.0203963406383991,60.0,30.001527786254883,0.0,-1.012562407254336e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,0.0001143108020187,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.000156487483764,299.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7643737792969,0.0,0.0,8.890874596545473e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7630310058594,0.0,0.0,0.0001203748615807,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7621459960937,0.0,0.0,0.0005709986435249,285.8327331542969,294.1499938964844,301.35791015625,297.6442565917969,300.4267578125,301.37890625,285.1756591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180474586784,3.136374715495549e-08,0.0012180161429569,-0.0809761434793472,0.0,0.0,0.0,-0.0203610565513372,60.0,29.887182235717773,0.0,-1.0115514470498965e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001141815009759,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0001563104742672,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,8.880817767931148e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.000120238692034,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0005703528877347,285.8197937011719,294.1499938964844,301.3305358886719,297.6190185546875,300.44610595703125,301.3504943847656,285.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166688684374,3.120244684851059e-08,0.0012166376691311,-0.080557495355606,0.0,0.0,0.0,-0.020281096920371,60.0,29.661489486694336,0.0,-1.009262149409551e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7573547363281,0.0,0.0,0.0001141815009759,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7541809082031,0.0,0.0,0.0001563104742672,299.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7563171386719,0.0,0.0,8.880817767931148e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.75494384765625,0.0,0.0,0.000120238692034,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75408935546875,0.0,0.0,0.0005703528877347,285.8197937011719,294.1499938964844,301.3305358886719,297.6190185546875,300.44610595703125,301.3504943847656,285.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166688684374,3.120244684851059e-08,0.0012166376691311,-0.080557495355606,0.0,0.0,0.0,-0.020281096920371,60.0,29.661489486694336,0.0,-1.009262149409551e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.0001140639360528,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7478332519531,0.0,0.0,0.0001561495300848,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,8.871673344401643e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74859619140625,0.0,0.0,0.0001201148916152,298.3288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74774169921875,0.0,0.0,0.0005697657470591,285.8096618652344,294.1499938964844,301.30975341796875,297.599853515625,300.4608764648437,301.3288879394531,285.23583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154150754213,3.10558085914181e-08,0.0012153839925304,-0.0801768749952316,0.0,0.0,0.0,-0.020208403468132,60.0,29.484071731567383,0.0,-1.0071832434732644e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7493896484375,0.0,0.0,0.0001140319000114,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.74627685546875,0.0,0.0,0.0001561056706123,299.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74835205078125,0.0,0.0,8.869181328918785e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.0001200811602757,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7461853027344,0.0,0.0,0.0005696057341992,285.8071594238281,294.1499938964844,301.3047180175781,297.59521484375,300.4644470214844,301.3236999511719,285.2423400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001215073512867,3.1015858326099994e-08,0.0012150425463914,-0.0800731629133224,0.0,0.0,0.0,-0.0201885979622602,60.0,29.440284729003903,0.0,-1.0066172251299577e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0001138642692239,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001558761869091,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,8.856142812874168e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.000119904630992,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0005687684752047,285.7948303222656,294.1499938964844,301.2803649902344,297.5727233886719,300.4818115234375,301.29840087890625,285.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.223602294921875,0.0,-1.0036577435812433e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7415771484375,0.0,0.0,0.0001138642692239,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384948730469,0.0,0.0,0.0001558761869091,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7405700683594,0.0,0.0,8.856142812874168e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.000119904630992,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7384033203125,0.0,0.0,0.0005687684752047,285.7948303222656,294.1499938964844,301.2803649902344,297.5727233886719,300.4818115234375,301.29840087890625,285.2743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132860720157,3.0806791784243615e-08,0.0012132553383708,-0.0795304179191589,0.0,0.0,0.0,-0.0200849566608667,60.0,29.223602294921875,0.0,-1.0036577435812433e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001136798746301,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001556237548356,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,8.84180044522509e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001197104575112,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0005678475135937,285.7828369140625,294.1499938964844,301.25738525390625,297.55157470703125,300.498291015625,301.2745666503906,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.011415481567383,0.0,-1.000407650053603e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339172363281,0.0,0.0,0.0001136798746301,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001556237548356,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73291015625,0.0,0.0,8.84180044522509e-05,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0001197104575112,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308044433594,0.0,0.0,0.0005678475135937,285.7828369140625,294.1499938964844,301.25738525390625,297.55157470703125,300.498291015625,301.2745666503906,285.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112895492464,-0.0789333805441856,0.0,0.0,0.0,-0.0199709627777338,60.0,29.011415481567383,0.0,-1.000407650053603e-07,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73016357421875,0.0,0.0,0.0001135803686338,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7271423339844,0.0,0.0,0.0001554875343572,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7291564941406,0.0,0.0,8.834061009110883e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7278747558594,0.0,0.0,0.0001196056691696,298.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.72705078125,0.0,0.0,0.0005673505365848,285.7769775390625,294.1499938964844,301.2464294433594,297.5414428710937,300.506103515625,301.2633056640625,285.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.0452756760723794e-08,0.0012102286564186,-0.0786111801862716,0.0,0.0,0.0,-0.0199094507843256,60.0,28.90743064880371,0.0,-9.986560911556809e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264404296875,0.0,0.0,0.0001134779304265,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0001553472975501,299.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7254638671875,0.0,0.0,8.82609310792759e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72418212890625,0.0,0.0,0.000119497803098,298.33172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7233581542969,0.0,0.0,0.0005668388912454,285.7712097167969,294.1499938964844,301.2357482910156,297.5316162109375,300.51373291015625,301.2523193359375,285.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091664830222,3.032502604582987e-08,0.0012091360986232,-0.0782794803380966,0.0,0.0,0.0,-0.0198461264371871,60.0,28.804563522338867,0.0,-9.968545811034349e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001132662800955,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.000155057554366,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,8.8096312538255e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001192749259644,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0005657817819155,285.75982666015625,294.1499938964844,301.21539306640625,297.5128173828125,300.5285339355469,301.2309875488281,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.60101318359375,0.0,-9.931376609984e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7191162109375,0.0,0.0,0.0001132662800955,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.000155057554366,299.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7181091308594,0.0,0.0,8.8096312538255e-05,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7168884277344,0.0,0.0,0.0001192749259644,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.716064453125,0.0,0.0,0.0005657817819155,285.75982666015625,294.1499938964844,301.21539306640625,297.5128173828125,300.5285339355469,301.2309875488281,285.365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.60101318359375,0.0,-9.931376609984e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001130388700403,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001547462306916,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,8.791943400865421e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001190354450955,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0005646459176205,285.7488098144531,294.1499938964844,301.1961975097656,297.4951171875,300.5425720214844,301.2110290527344,285.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.977756530242459e-08,0.0012044566683471,-0.0768575295805931,0.0,0.0,0.0,-0.019574737176299,60.0,28.401769638061523,0.0,-9.891518715221537e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
