time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001130388700403,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.70904541015625,0.0,0.0,0.0001547462306916,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7109680175781,0.0,0.0,8.791943400865421e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7097473144531,0.0,0.0,0.0001190354450955,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7089538574219,0.0,0.0,0.0005646459176205,285.7488098144531,294.1499938964844,301.1961975097656,297.4951171875,300.5425720214844,301.2110290527344,285.39520263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044864706695,2.977756530242459e-08,0.0012044566683471,-0.0768575295805931,0.0,0.0,0.0,-0.019574737176299,60.0,28.401769638061523,0.0,-9.891518715221537e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001127994837588,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001544185215607,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,8.773324225330725e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.000118783362268,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0005634502740576,285.7381286621094,294.1499938964844,301.1781005859375,297.4784240722656,300.55584716796875,301.1922912597656,285.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479098273554882e-08,0.0012019051937386,-0.0760821104049682,0.0,0.0,0.0,-0.0194267760962247,60.0,28.206787109375,0.0,-9.849649273974137e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7049560546875,0.0,0.0,0.0001127994837588,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7021179199219,0.0,0.0,0.0001544185215607,299.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7040100097656,0.0,0.0,8.773324225330725e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027893066406,0.0,0.0,0.000118783362268,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7020263671875,0.0,0.0,0.0005634502740576,285.7381286621094,294.1499938964844,301.1781005859375,297.4784240722656,300.55584716796875,301.1922912597656,285.4237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934646815,2.9479098273554882e-08,0.0012019051937386,-0.0760821104049682,0.0,0.0,0.0,-0.0194267760962247,60.0,28.206787109375,0.0,-9.849649273974137e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001125492417486,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001540759403724,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,8.753860311117023e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001185198416351,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0005622003809548,285.7278137207031,294.1499938964844,301.1610717773437,297.46270751953125,300.5683898925781,301.1746826171875,285.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992669897153,2.91671025109963e-08,0.0011992378858849,-0.0752713978290557,0.0,0.0,0.0,-0.0192721094936132,60.0,28.0158805847168,0.0,-9.80597789634885e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6981811523437,0.0,0.0,0.0001125492417486,298.77020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6953430175781,0.0,0.0,0.0001540759403724,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972351074219,0.0,0.0,8.753860311117023e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.696044921875,0.0,0.0,0.0001185198416351,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6952819824219,0.0,0.0,0.0005622003809548,285.7278137207031,294.1499938964844,301.1610717773437,297.46270751953125,300.5683898925781,301.1746826171875,285.4517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992669897153,2.91671025109963e-08,0.0011992378858849,-0.0752713978290557,0.0,0.0,0.0,-0.0192721094936132,60.0,28.0158805847168,0.0,-9.80597789634885e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69488525390625,0.0,0.0,0.0001124184855143,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69207763671875,0.0,0.0,0.0001538969372631,299.0391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6939392089844,0.0,0.0,8.743689249968156e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927490234375,0.0,0.0,0.0001183821441372,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6919860839844,0.0,0.0,0.0005615472327917,285.72283935546875,294.1499938964844,301.15289306640625,297.4552001953125,300.5743408203125,301.1663513183594,285.4654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978726834058,2.9004075585703504e-08,0.0011978436959907,-0.0748477205634117,0.0,0.0,0.0,-0.0191912893205881,60.0,27.92224884033203,0.0,-9.78319647515491e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6916198730469,0.0,0.0,0.0001122852627304,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888427734375,0.0,0.0,0.0001537145581096,299.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,8.733327558729798e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.68951416015625,0.0,0.0,0.0001182418563985,298.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6887512207031,0.0,0.0,0.0005608818610198,285.7179260253906,294.1499938964844,301.1449890136719,297.4478759765625,300.5802001953125,301.158203125,285.47906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964518344029,2.88379915502901e-08,0.0011964229634031,-0.0744160562753677,0.0,0.0,0.0,-0.0191089510917663,60.0,27.82906723022461,0.0,-9.760015728943473e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0001120064916904,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001533329195808,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,8.71164447744377e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0001179482933366,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0005594894173555,285.70819091796875,294.1499938964844,301.1297912597656,297.43389892578125,300.5916442871094,301.14227294921875,285.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193483825773,2.84904455583046e-08,0.0011934554204344,-0.0735126286745071,0.0,0.0,0.0,-0.0189366787672042,60.0,27.642539978027344,0.0,-9.711595083672365e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851501464844,0.0,0.0,0.0001120064916904,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6824035644531,0.0,0.0,0.0001533329195808,299.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,8.71164447744377e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0001179482933366,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6823425292969,0.0,0.0,0.0005594894173555,285.70819091796875,294.1499938964844,301.1297912597656,297.43389892578125,300.5916442871094,301.14227294921875,285.5061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193483825773,2.84904455583046e-08,0.0011934554204344,-0.0735126286745071,0.0,0.0,0.0,-0.0189366787672042,60.0,27.642539978027344,0.0,-9.711595083672365e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6796264648437,0.0,0.0,0.0001117326683015,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.67694091796875,0.0,0.0,0.0001529580622445,299.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6787414550781,0.0,0.0,8.690347021911293e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6775817871094,0.0,0.0,0.0001176599398604,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.000558121711947,285.699951171875,294.1499938964844,301.1171264648437,297.4222106933594,300.6011962890625,301.129150390625,285.52947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905642459169,2.8149088393547572e-08,0.001190536073409,-0.0726251155138015,0.0,0.0,0.0,-0.0187674518674612,60.0,27.47886276245117,0.0,-9.66415427683387e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6788635253906,0.0,0.0,0.0001116952262236,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761779785156,0.0,0.0,0.0001529068103991,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.677978515625,0.0,0.0,8.687435183674097e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6768493652344,0.0,0.0,0.0001176205187221,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6761169433594,0.0,0.0,0.0005579346907325,285.6988220214844,294.1499938964844,301.1154479980469,297.420654296875,300.6025085449219,301.1273498535156,285.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901657562702,2.8102418170306013e-08,0.0011901377001777,-0.0725037604570388,0.0,0.0,0.0,-0.0187443178147077,60.0,27.45654487609864,0.0,-9.65767696925468e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001113504040404,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.000152434760821,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.660615276312456e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001172574047814,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.000556212326046,285.6897888183594,294.1499938964844,301.1018371582031,297.4081115722656,300.61285400390625,301.1132507324219,285.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864918051287,2.7672571789594258e-08,0.0011864642146974,-0.07138592004776,0.0,0.0,0.0,-0.0185312367975711,60.0,27.26934051513672,0.0,-9.598122829856949e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6727905273437,0.0,0.0,0.0001113504040404,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701354980469,0.0,0.0,0.000152434760821,299.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719055175781,0.0,0.0,8.660615276312456e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6707763671875,0.0,0.0,0.0001172574047814,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700744628906,0.0,0.0,0.000556212326046,285.6897888183594,294.1499938964844,301.1018371582031,297.4081115722656,300.61285400390625,301.1132507324219,285.55877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864918051287,2.7672571789594258e-08,0.0011864642146974,-0.07138592004776,0.0,0.0,0.0,-0.0185312367975711,60.0,27.26934051513672,0.0,-9.598122829856949e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001109729273593,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001519180077593,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,8.631255332147703e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.000116859904665,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0005543268634937,285.6810913085937,294.1499938964844,301.0888977050781,297.39617919921875,300.62261962890625,301.09991455078125,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182469073683,2.7202036179119204e-08,0.001182441948913,-0.0701619610190391,0.0,0.0,0.0,-0.0182979777455329,60.0,27.08049201965332,0.0,-9.533142275586216e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001109729273593,298.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.664306640625,0.0,0.0,0.0001519180077593,299.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,8.631255332147703e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649169921875,0.0,0.0,0.000116859904665,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6642150878906,0.0,0.0,0.0005543268634937,285.6810913085937,294.1499938964844,301.0888977050781,297.39617919921875,300.62261962890625,301.09991455078125,285.5844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182469073683,2.7202036179119204e-08,0.001182441948913,-0.0701619610190391,0.0,0.0,0.0,-0.0182979777455329,60.0,27.08049201965332,0.0,-9.533142275586216e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6640319824219,0.0,0.0,0.0001107746138586,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66143798828125,0.0,0.0,0.0001516465272288,299.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6631774902344,0.0,0.0,8.615830302005634e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6620483398437,0.0,0.0,0.0001166510701295,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6613464355469,0.0,0.0,0.0005533362855203,285.6768493652344,294.1499938964844,301.0826721191406,297.39044189453125,300.6273803710937,301.0934753417969,285.5971069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954834808634587e-08,0.0011803257511928,-0.069518819451332,0.0,0.0,0.0,-0.0181754175573587,60.0,26.98542594909668,0.0,-9.499093067688592e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.66119384765625,0.0,0.0,0.0001105700139305,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,0.0001513664319645,299.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,8.599917055107653e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.65924072265625,0.0,0.0,0.0001164356144727,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585388183594,0.0,0.0,0.0005523143336176,285.67266845703125,294.1499938964844,301.0765991210937,297.38482666015625,300.6319885253906,301.08721923828125,285.6097106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781718349084,2.6699803257201893e-08,0.0011781451757997,-0.0688552111387252,0.0,0.0,0.0,-0.0180489886552095,60.0,26.88994598388672,0.0,-9.464028494221568e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0001101501475204,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001507916458649,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,8.567260374547914e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001159934763563,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0005502171698026,285.6646728515625,294.1499938964844,301.0648193359375,297.3739624023437,300.6408386230469,301.0751647949219,285.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176458334248322e-08,0.0011736740125343,-0.0674931555986404,0.0,0.0,0.0,-0.0177895613014698,60.0,26.69921875,0.0,-9.392274336050833e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557006835937,0.0,0.0,0.0001101501475204,298.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531677246094,0.0,0.0,0.0001507916458649,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.65484619140625,0.0,0.0,8.567260374547914e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001159934763563,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6531066894531,0.0,0.0,0.0005502171698026,285.6646728515625,294.1499938964844,301.0648193359375,297.3739624023437,300.6408386230469,301.0751647949219,285.634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737002059817,2.6176458334248322e-08,0.0011736740125343,-0.0674931555986404,0.0,0.0,0.0,-0.0177895613014698,60.0,26.69921875,0.0,-9.392274336050833e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001097218482755,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001502053200965,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,8.533947402611375e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001155424470198,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0005480778054334,285.65692138671875,294.1499938964844,301.0534973144531,297.363525390625,300.6492614746094,301.0635681152344,285.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642599155162322e-08,0.0011691092513501,-0.0661033615469932,0.0,0.0,0.0,-0.0175249073654413,60.0,26.509063720703125,0.0,-9.319361282678076e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.650390625,0.0,0.0,0.0001097218482755,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478881835937,0.0,0.0,0.0001502053200965,299.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6495666503906,0.0,0.0,8.533947402611375e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.64849853515625,0.0,0.0,0.0001155424470198,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0005480778054334,285.65692138671875,294.1499938964844,301.0534973144531,297.363525390625,300.6492614746094,301.0635681152344,285.6590270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691349791362,2.5642599155162322e-08,0.0011691092513501,-0.0661033615469932,0.0,0.0,0.0,-0.0175249073654413,60.0,26.509063720703125,0.0,-9.319361282678076e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001092995662475,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001496272161602,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,8.50110300234519e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0001150977623183,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0005459684762172,285.6495056152344,294.1499938964844,301.0425720214844,297.3534240722656,300.65728759765625,301.0523986816406,285.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116246860079627e-08,0.0011646091006696,-0.0647327452898025,0.0,0.0,0.0,-0.0172639731317758,60.0,26.32159805297852,0.0,-9.247749943597229e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.645263671875,0.0,0.0,0.0001092995662475,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427917480469,0.0,0.0,0.0001496272161602,299.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6444396972656,0.0,0.0,8.50110300234519e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434020996094,0.0,0.0,0.0001150977623183,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6427307128906,0.0,0.0,0.0005459684762172,285.6495056152344,294.1499938964844,301.0425720214844,297.3534240722656,300.65728759765625,301.0523986816406,285.6831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646342463791,2.5116246860079627e-08,0.0011646091006696,-0.0647327452898025,0.0,0.0,0.0,-0.0172639731317758,60.0,26.32159805297852,0.0,-9.247749943597229e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001088966455426,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001490756258135,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,8.469763997709379e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.00011467346485,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0005439558881334,285.6424255371094,294.1499938964844,301.0319519042969,297.3436584472656,300.6648864746094,301.0416564941406,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246468544006,0.0,0.0,0.0,-0.0170150082558393,60.0,26.13934898376465,0.0,-9.179680660054148e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,0.0001088966455426,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,0.0001490756258135,299.0307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,8.469763997709379e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63848876953125,0.0,0.0,0.00011467346485,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6378173828125,0.0,0.0,0.0005439558881334,285.6424255371094,294.1499938964844,301.0319519042969,297.3436584472656,300.6648864746094,301.0416564941406,285.7070007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603399179875,2.4614031701730723e-08,0.0011603153543546,-0.0634246468544006,0.0,0.0,0.0,-0.0170150082558393,60.0,26.13934898376465,0.0,-9.179680660054148e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379699707031,0.0,0.0,0.0001087114578695,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.63555908203125,0.0,0.0,0.0001488221168983,299.0301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,8.455360512016341e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.000114478454634,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354675292969,0.0,0.0,0.0005430309101939,285.6390380859375,294.1499938964844,301.0267333984375,297.3388671875,300.6684875488281,301.03643798828125,285.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583629529923,2.4383203012234844e-08,0.00115833862219,-0.0628233179450035,0.0,0.0,0.0,-0.0169005617499351,60.0,26.0521183013916,0.0,-9.148478596898713e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6356811523437,0.0,0.0,0.00010853902495,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001485860702814,299.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6348876953125,0.0,0.0,8.441948739346117e-05,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63385009765625,0.0,0.0,0.0001142968758358,298.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,0.0005421696114353,285.63580322265625,294.1499938964844,301.0216064453125,297.3341064453125,300.67193603515625,301.0312805175781,285.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011565269669517,2.416827804552213e-08,0.0011565028689801,-0.0622633509337902,0.0,0.0,0.0,-0.0167940240353345,60.0,25.968334197998047,0.0,-9.119474242424985e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,0.0001082075978047,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001481323415646,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,8.416170749114826e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001139478699769,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.000540514185559,285.6293334960937,294.1499938964844,301.01141357421875,297.32470703125,300.6787414550781,301.02099609375,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529943440109,2.375516316988069e-08,0.0011529705952852,-0.0611868612468242,0.0,0.0,0.0,-0.0165892262011766,60.0,25.803207397460938,0.0,-9.063852246526949e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.6940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6311340332031,0.0,0.0,0.0001082075978047,298.7654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6287536621094,0.0,0.0,0.0001481323415646,299.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6303405761719,0.0,0.0,8.416170749114826e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6293334960937,0.0,0.0,0.0001139478699769,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286926269531,0.0,0.0,0.000540514185559,285.6293334960937,294.1499938964844,301.01141357421875,297.32470703125,300.6787414550781,301.02099609375,285.75347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529943440109,2.375516316988069e-08,0.0011529705952852,-0.0611868612468242,0.0,0.0,0.0,-0.0165892262011766,60.0,25.803207397460938,0.0,-9.063852246526949e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.000107936495624,298.7651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,0.0001477612095186,299.0276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.62615966796875,0.0,0.0,8.395084296353161e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251525878906,0.0,0.0,0.000113662383228,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.62451171875,0.0,0.0,0.0005391600425355,285.6234130859375,294.1499938964844,301.0017395019531,297.3157958984375,300.6849975585937,301.01129150390625,285.77545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501044500619,2.3417232597466864e-08,0.0011500810505822,-0.0603061281144619,0.0,0.0,0.0,-0.0164216998964548,60.0,25.653907775878903,0.0,-9.018479829592253e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.62677001953125,0.0,0.0,0.0001079266803571,298.7650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6244201660156,0.0,0.0,0.0001477477781008,299.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6259765625,0.0,0.0,8.394321048399433e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.625,0.0,0.0,0.0001136520440923,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243591308594,0.0,0.0,0.000539111031685,285.6231689453125,294.1499938964844,301.0013427734375,297.3154296875,300.6852722167969,301.0108947753906,285.7763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499997926875,2.3405000604270764e-08,0.0011499763932079,-0.0602742470800876,0.0,0.0,0.0,-0.0164156351238489,60.0,25.647985458374023,0.0,-9.01683989695812e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.000107705942355,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001474455930292,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,8.377151971217245e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001134195917984,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.000538008462172,285.61724853515625,294.1499938964844,300.9913024902344,297.30615234375,300.6914367675781,301.0008850097656,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476465733721,2.31298269426361e-08,0.0011476234067231,-0.0595569722354412,0.0,0.0,0.0,-0.0162792205810546,60.0,25.50494956970215,0.0,-8.979980492540562e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62255859375,0.0,0.0,0.000107705942355,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202392578125,0.0,0.0,0.0001474455930292,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62176513671875,0.0,0.0,8.377151971217245e-05,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0001134195917984,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62017822265625,0.0,0.0,0.000538008462172,285.61724853515625,294.1499938964844,300.9913024902344,297.30615234375,300.6914367675781,301.0008850097656,285.7989807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476465733721,2.31298269426361e-08,0.0011476234067231,-0.0595569722354412,0.0,0.0,0.0,-0.0162792205810546,60.0,25.50494956970215,0.0,-8.979980492540562e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001075565451174,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001472410804126,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,8.365532266907394e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0001132622783188,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0005372622981667,285.6116638183594,294.1499938964844,300.981201171875,297.2968444824219,300.697265625,300.9908752441406,285.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460537789389,2.2943570598954466e-08,0.0011460308451205,-0.0590714216232299,0.0,0.0,0.0,-0.016186885535717,60.0,25.377098083496094,0.0,-8.9550745485667e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6185302734375,0.0,0.0,0.0001075565451174,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61627197265625,0.0,0.0,0.0001472410804126,299.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6177673339844,0.0,0.0,8.365532266907394e-05,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168212890625,0.0,0.0,0.0001132622783188,298.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6162109375,0.0,0.0,0.0005372622981667,285.6116638183594,294.1499938964844,300.981201171875,297.2968444824219,300.697265625,300.9908752441406,285.8212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460537789389,2.2943570598954466e-08,0.0011460308451205,-0.0590714216232299,0.0,0.0,0.0,-0.016186885535717,60.0,25.377098083496094,0.0,-8.9550745485667e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6166076660156,0.0,0.0,0.0001075132022378,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143493652344,0.0,0.0,0.0001471817377023,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158447265625,0.0,0.0,8.362160588148981e-05,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001132166289607,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142883300781,0.0,0.0,0.0005370458238758,285.6089782714844,294.1499938964844,300.97613525390625,297.29217529296875,300.7000427246094,300.98583984375,285.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455925414338,2.2889510731261e-08,0.0011455697240307,-0.0589304827153682,0.0,0.0,0.0,-0.0161600913852453,60.0,25.319860458374023,0.0,-8.947851881657699e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,0.0001074839528882,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6124572753906,0.0,0.0,0.0001471416908316,299.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61395263671875,0.0,0.0,8.359886123798788e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6130065917969,0.0,0.0,0.0001131858371081,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6123962402344,0.0,0.0,0.0005368997226469,285.6063537597656,294.1499938964844,300.97100830078125,297.2874450683594,300.7027587890625,300.9808044433594,285.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145280781202,2.285302080906604e-08,0.0011452579637989,-0.0588353462517261,0.0,0.0,0.0,-0.0161420032382011,60.0,25.26557731628418,0.0,-8.94297826903312e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0001074905303539,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001471506984671,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,8.360396896023303e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001131927638198,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0005369326681829,285.601318359375,294.1499938964844,300.96063232421875,297.27789306640625,300.7079467773437,300.9705505371094,285.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453479528427,2.286112632532422e-08,0.0011453251354396,-0.0588564835488796,0.0,0.0,0.0,-0.0161460116505622,60.0,25.1699161529541,0.0,-8.944061136162419e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6110534667969,0.0,0.0,0.0001074905303539,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6088256835937,0.0,0.0,0.0001471506984671,299.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6102905273437,0.0,0.0,8.360396896023303e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.609375,0.0,0.0,0.0001131927638198,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6087646484375,0.0,0.0,0.0005369326681829,285.601318359375,294.1499938964844,300.96063232421875,297.27789306640625,300.7079467773437,300.9705505371094,285.8651428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453479528427,2.286112632532422e-08,0.0011453251354396,-0.0588564835488796,0.0,0.0,0.0,-0.0161460116505622,60.0,25.1699161529541,0.0,-8.944061136162419e-08,0.0,281.0723876953125,283.9366149902344,300.95086669921875,303.1363220214844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.8321572700465966e-21,2.916078635023299e-21,2.916078635023299e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
